time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.1742248535156,297.1499938964844,293.1499938964844,0.1863777786493301,-3766.6689453125,304.16192626953125,0.7907094359397888,0.26397705078125,0.24032062292099,293.1299743652344,297.1499938964844,293.1499938964844,0.1675524860620498,-3644.832275390625,304.1570739746094,0.7683884501457214,0.2425267547369003,0.2326343804597854,293.0690002441406,297.1499938964844,293.1499938964844,0.2869883775711059,-4128.52978515625,304.1502685546875,0.8848321437835693,0.3750669062137604,0.2636459171772003,293.0986022949219,297.1499938964844,293.1499938964844,0.3819450438022613,-6999.78515625,304.1519470214844,0.9608339071273804,0.470682293176651,0.4469447731971741,293.056884765625,297.1499938964844,293.1499938964844,0.0344465970993042,-5680.61962890625,304.1478576660156,0.5169428586959839,0.0778671354055404,0.3628265261650085,291.20953369140625,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12896728515625,291.2107238769531,1.0,0.3841199576854706,0.9602718949317932,0.9602718949317932,1.0,1.0,-1.8560688495635984,0.8269721269607544,1.0290967226028442,0.4048323035240173,0.0,0.0,0.6274697184562683,93.03334045410156,64.0,27.423036575317383,-15370.4599609375,656.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,307.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.37109375,18000.0,0.0,0.0,0.3621928691864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999312043190002,0.6999382972717285,-7.0938813223619945e-06,0.0,0.0003675796906463,0.0,0.0,83.80086517333984,0.0,0.0,0.0,0.5303353071212769,4.0,0.0,1.0
806640,293.1742248535156,297.1499938964844,293.1499938964844,0.1863777786493301,-3766.6689453125,304.16192626953125,0.7907094359397888,0.26397705078125,0.24032062292099,293.1299743652344,297.1499938964844,293.1499938964844,0.1675524860620498,-3644.832275390625,304.1570739746094,0.7683884501457214,0.2425267547369003,0.2326343804597854,293.0690002441406,297.1499938964844,293.1499938964844,0.2869883775711059,-4128.52978515625,304.1502685546875,0.8848321437835693,0.3750669062137604,0.2636459171772003,293.0986022949219,297.1499938964844,293.1499938964844,0.3819450438022613,-6999.78515625,304.1519470214844,0.9608339071273804,0.470682293176651,0.4469447731971741,293.056884765625,297.1499938964844,293.1499938964844,0.0344465970993042,-5680.61962890625,304.1478576660156,0.5169428586959839,0.0778671354055404,0.3628265261650085,291.20953369140625,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12896728515625,291.2107238769531,1.0,0.3841199576854706,0.9602718949317932,0.9602718949317932,1.0,1.0,-1.8560688495635984,0.8269721269607544,1.0290967226028442,0.4048323035240173,0.0,0.0,0.6274697184562683,93.03334045410156,64.0,27.423036575317383,-15370.4599609375,656.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,307.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.37109375,18000.0,0.0,0.0,0.3621928691864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999312043190002,0.6999382972717285,-7.0938813223619945e-06,0.0,0.0003675796906463,0.0,0.0,83.80086517333984,0.0,0.0,0.0,0.5303353071212769,4.0,0.0,1.0
806700,293.1802673339844,297.1499938964844,293.1499938964844,0.184805616736412,-3741.042236328125,304.1626281738281,0.7980228066444397,0.2624825239181518,0.2388337701559066,293.1368103027344,297.1499938964844,293.1499938964844,0.1663902401924133,-3624.3076171875,304.15789794921875,0.7756749391555786,0.2414402216672897,0.2314655184745788,293.0743103027344,297.1499938964844,293.1499938964844,0.2866092026233673,-4123.94921875,304.1509094238281,0.8947589993476868,0.3750501871109009,0.2635179758071899,293.1035461425781,297.1499938964844,293.1499938964844,0.3811971545219421,-6988.443359375,304.1529541015625,0.9711882472038268,0.4703634977340698,0.4464868605136871,293.062255859375,297.1499938964844,293.1499938964844,0.0343734808266162,-5673.8544921875,304.1483764648437,0.5235757827758789,0.0779881328344345,0.362624317407608,291.2182922363281,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1348571777344,291.2193603515625,1.0,0.3794418275356293,0.9596174955368042,0.9596174955368042,1.0,1.0,-1.85193419456482,0.8249697685241699,1.0269644260406494,0.403689831495285,0.0,0.0,0.6220288872718811,88.44462585449219,64.0,25.605030059814453,-15320.453125,639.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.555908203125,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18241.71484375,18000.0,0.0,0.0,0.3622694313526153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689367413520813,0.6893744468688965,-7.01116960044601e-06,0.0,0.0003676574269775,0.0,0.0,81.2463607788086,0.0,0.0,0.0,0.5251871347427368,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832141578197479,-3715.09765625,304.1632080078125,0.8063580393791199,0.2609518766403198,0.2373054176568985,293.1434936523437,297.1499938964844,293.1499938964844,0.1651855111122131,-3603.05029296875,304.1586608886719,0.7840222716331482,0.2402939051389694,0.2302293479442596,293.0794677734375,297.1499938964844,293.1499938964844,0.2862134873867035,-4119.21533203125,304.1514587402344,0.90601247549057,0.3749975264072418,0.263358473777771,293.1083374023437,297.1499938964844,293.1499938964844,0.3804371654987335,-6977.01123046875,304.1537780761719,0.9818825721740724,0.4700113236904144,0.4459886848926544,293.0674743652344,297.1499938964844,293.1499938964844,0.034266535192728,-5664.3681640625,304.1488647460937,0.5311378240585327,0.0780737847089767,0.3622167408466339,291.2259216308594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.140625,291.226806640625,1.0,0.3744903802871704,0.9590109586715698,0.9590109586715698,1.0,1.0,-1.847335934638977,0.8227480053901672,1.0245879888534546,0.4024243950843811,0.0,0.0,0.6161981821060181,83.67330932617188,52.0,23.12136650085449,-15262.955078125,620.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890563964844,307.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18264.75,18000.0,0.0,0.0,0.3619932532310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677841305732727,0.677848219871521,-6.920685336808674e-06,0.0,0.0003673771279864,0.0,0.0,78.51126098632812,0.0,0.0,0.0,0.5195832848548889,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1799992769956588,-3662.6455078125,304.1641540527344,0.8240746259689331,0.2578044831752777,0.2341665923595428,293.1563415527344,297.1499938964844,293.1499938964844,0.162682443857193,-3558.899169921875,304.1599426269531,0.8029546141624451,0.2378524988889694,0.2276079952716827,293.0892028808594,297.1499938964844,293.1499938964844,0.285392165184021,-4109.4951171875,304.15234375,0.933953583240509,0.3748064935207367,0.2629761397838592,293.116455078125,297.1499938964844,293.1499938964844,0.3752036988735199,-6896.9990234375,304.1621398925781,0.9990000128746032,0.4694055914878845,0.44098761677742,293.0773010253906,297.1499938964844,293.1499938964844,0.0339908190071582,-5640.45947265625,304.1496887207031,0.5484336018562317,0.0781689658761024,0.3610184490680694,291.2384338378906,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1514587402344,291.23944091796875,1.0,0.3637342154979706,0.9577978849411012,0.9577978849411012,1.0,1.0,-1.83253014087677,0.8155708312988281,1.016959309577942,0.3985826075077057,0.0,0.0,0.6035686135292053,74.19336700439453,40.0,20.337387084960938,-15109.9306640625,580.6995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,307.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18295.630859375,18000.0,0.0,0.0,0.3603655993938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527143120765686,0.6527210474014282,-6.724648301315028e-06,0.0,0.0003657252818811,0.0,0.0,72.75337219238281,0.0,0.0,0.0,0.5074285864830017,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1799992769956588,-3662.6455078125,304.1641540527344,0.8240746259689331,0.2578044831752777,0.2341665923595428,293.1563415527344,297.1499938964844,293.1499938964844,0.162682443857193,-3558.899169921875,304.1599426269531,0.8029546141624451,0.2378524988889694,0.2276079952716827,293.0892028808594,297.1499938964844,293.1499938964844,0.285392165184021,-4109.4951171875,304.15234375,0.933953583240509,0.3748064935207367,0.2629761397838592,293.116455078125,297.1499938964844,293.1499938964844,0.3752036988735199,-6896.9990234375,304.1621398925781,0.9990000128746032,0.4694055914878845,0.44098761677742,293.0773010253906,297.1499938964844,293.1499938964844,0.0339908190071582,-5640.45947265625,304.1496887207031,0.5484336018562317,0.0781689658761024,0.3610184490680694,291.2384338378906,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1514587402344,291.23944091796875,1.0,0.3637342154979706,0.9577978849411012,0.9577978849411012,1.0,1.0,-1.83253014087677,0.8155708312988281,1.016959309577942,0.3985826075077057,0.0,0.0,0.6035686135292053,74.19336700439453,40.0,20.337387084960938,-15109.9306640625,580.6995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,307.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18295.630859375,18000.0,0.0,0.0,0.3603655993938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527143120765686,0.6527210474014282,-6.724648301315028e-06,0.0,0.0003657252818811,0.0,0.0,72.75337219238281,0.0,0.0,0.0,0.5074285864830017,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763561367988586,-3602.4404296875,304.16552734375,0.8385076522827148,0.2545481920242309,0.231038436293602,293.1684265136719,297.1499938964844,293.1499938964844,0.1597340852022171,-3506.2216796875,304.1615295410156,0.8182376623153687,0.2352448254823684,0.224936842918396,293.0982971191406,297.1499938964844,293.1499938964844,0.2838543653488159,-4091.017822265625,304.1541442871094,0.9578867554664612,0.3745090365409851,0.2626049518585205,293.0947570800781,297.1499938964844,293.1499938964844,0.3451257348060608,-6438.01123046875,304.2080383300781,0.9990000128746032,0.474569171667099,0.4115125834941864,293.08612060546875,297.1499938964844,293.1499938964844,0.033637598156929,-5608.17138671875,304.150390625,0.56379234790802,0.0782246589660644,0.3600955009460449,291.2792663574219,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2818603515625,1.0,0.350784957408905,0.9565848112106324,0.9565848112106324,1.0,1.0,-1.7886302471160889,0.7945491671562195,0.9940810799598694,0.3868320286273956,0.0,0.0,0.5838566422462463,66.4793930053711,43.0,48.58890914916992,-14773.13671875,527.1376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18413.494140625,18000.0,0.0,0.0,0.3569857478141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619087815284729,0.6190943121910095,-6.491605290648295e-06,0.0,0.0003622951626311,0.0,0.0,65.69546508789062,0.0,0.0,0.0,0.4915262460708618,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763561367988586,-3602.4404296875,304.16552734375,0.8385076522827148,0.2545481920242309,0.231038436293602,293.1684265136719,297.1499938964844,293.1499938964844,0.1597340852022171,-3506.2216796875,304.1615295410156,0.8182376623153687,0.2352448254823684,0.224936842918396,293.0982971191406,297.1499938964844,293.1499938964844,0.2838543653488159,-4091.017822265625,304.1541442871094,0.9578867554664612,0.3745090365409851,0.2626049518585205,293.0947570800781,297.1499938964844,293.1499938964844,0.3451257348060608,-6438.01123046875,304.2080383300781,0.9990000128746032,0.474569171667099,0.4115125834941864,293.08612060546875,297.1499938964844,293.1499938964844,0.033637598156929,-5608.17138671875,304.150390625,0.56379234790802,0.0782246589660644,0.3600955009460449,291.2792663574219,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2818603515625,1.0,0.350784957408905,0.9565848112106324,0.9565848112106324,1.0,1.0,-1.7886302471160889,0.7945491671562195,0.9940810799598694,0.3868320286273956,0.0,0.0,0.5838566422462463,66.4793930053711,43.0,48.58890914916992,-14773.13671875,527.1376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18413.494140625,18000.0,0.0,0.0,0.3569857478141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619087815284729,0.6190943121910095,-6.491605290648295e-06,0.0,0.0003622951626311,0.0,0.0,65.69546508789062,0.0,0.0,0.0,0.4915262460708618,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1729808449745178,-3546.945556640625,304.1659240722656,0.8483350872993469,0.2510636150836944,0.2278064936399459,293.1804504394531,297.1499938964844,293.1499938964844,0.1569620370864868,-3457.03369140625,304.16229248046875,0.8280194401741028,0.2323357909917831,0.2220946997404098,293.1073913574219,297.1499938964844,293.1499938964844,0.2827439308166504,-4078.036376953125,304.154541015625,0.9737591743469238,0.3739735782146454,0.2621484994888305,293.04718017578125,297.1499938964844,293.1499938964844,0.323839396238327,-6117.06982421875,304.2233581542969,0.9990000128746032,0.4855948984622955,0.3911277651786804,293.0944519042969,297.1499938964844,293.1499938964844,0.0333678647875785,-5584.376953125,304.15069580078125,0.5749430060386658,0.0781525820493698,0.3590875267982483,291.2993469238281,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705017089844,291.2994079589844,1.0,0.3419475853443146,0.9556692838668824,0.9556692838668824,1.0,1.0,-1.7550899982452393,0.7785680294036865,0.9765219688415528,0.3777105510234833,0.0,0.0,0.5621291399002075,61.35780334472656,61.0,25.527891159057617,-14399.4287109375,490.1009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,307.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18465.99609375,18000.0,0.0,0.0,0.3513682186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764166712760925,0.5764228701591492,-6.19369939158787e-06,0.0,0.0003565940714906,0.0,0.0,57.33959579467773,0.0,0.0,0.0,0.4718149602413177,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1729808449745178,-3546.945556640625,304.1659240722656,0.8483350872993469,0.2510636150836944,0.2278064936399459,293.1804504394531,297.1499938964844,293.1499938964844,0.1569620370864868,-3457.03369140625,304.16229248046875,0.8280194401741028,0.2323357909917831,0.2220946997404098,293.1073913574219,297.1499938964844,293.1499938964844,0.2827439308166504,-4078.036376953125,304.154541015625,0.9737591743469238,0.3739735782146454,0.2621484994888305,293.04718017578125,297.1499938964844,293.1499938964844,0.323839396238327,-6117.06982421875,304.2233581542969,0.9990000128746032,0.4855948984622955,0.3911277651786804,293.0944519042969,297.1499938964844,293.1499938964844,0.0333678647875785,-5584.376953125,304.15069580078125,0.5749430060386658,0.0781525820493698,0.3590875267982483,291.2993469238281,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705017089844,291.2994079589844,1.0,0.3419475853443146,0.9556692838668824,0.9556692838668824,1.0,1.0,-1.7550899982452393,0.7785680294036865,0.9765219688415528,0.3777105510234833,0.0,0.0,0.5621291399002075,61.35780334472656,61.0,25.527891159057617,-14399.4287109375,490.1009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,307.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18465.99609375,18000.0,0.0,0.0,0.3513682186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764166712760925,0.5764228701591492,-6.19369939158787e-06,0.0,0.0003565940714906,0.0,0.0,57.33959579467773,0.0,0.0,0.0,0.4718149602413177,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701809763908386,-3501.537109375,304.1652526855469,0.8434289693832397,0.2473627924919128,0.2245550900697708,293.1925048828125,297.1499938964844,293.1499938964844,0.1546364724636078,-3416.42041015625,304.1620483398437,0.8236186504364014,0.2291235625743866,0.2191511243581771,293.1164855957031,297.1499938964844,293.1499938964844,0.2825574278831482,-4076.4755859375,304.1532897949219,0.972018837928772,0.373210996389389,0.261669248342514,293.0126953125,297.1499938964844,293.1499938964844,0.3244001567363739,-6136.8994140625,304.197021484375,0.9990000128746032,0.4952623248100281,0.3926180601119995,293.102294921875,297.1499938964844,293.1499938964844,0.0333401896059513,-5583.43115234375,304.1505126953125,0.5736666321754456,0.0779718160629272,0.3584786057472229,291.2808837890625,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.278076171875,1.0,0.3419123888015747,0.9547538161277772,0.9547538161277772,1.0,1.0,-1.7481142282485962,0.7752788066864014,0.9728354215621948,0.3755813837051391,0.0,0.0,0.5453686118125916,61.50872421264648,79.0,-20.85692596435547,-14166.2470703125,486.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16143798828125,307.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18375.93359375,18000.0,0.0,0.0,0.3438816368579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401415824890137,0.5401474833488464,-5.927657184656709e-06,0.0,0.0003489961382001,0.0,0.0,50.67250061035156,0.0,0.0,0.0,0.4550690054893493,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701809763908386,-3501.537109375,304.1652526855469,0.8434289693832397,0.2473627924919128,0.2245550900697708,293.1925048828125,297.1499938964844,293.1499938964844,0.1546364724636078,-3416.42041015625,304.1620483398437,0.8236186504364014,0.2291235625743866,0.2191511243581771,293.1164855957031,297.1499938964844,293.1499938964844,0.2825574278831482,-4076.4755859375,304.1532897949219,0.972018837928772,0.373210996389389,0.261669248342514,293.0126953125,297.1499938964844,293.1499938964844,0.3244001567363739,-6136.8994140625,304.197021484375,0.9990000128746032,0.4952623248100281,0.3926180601119995,293.102294921875,297.1499938964844,293.1499938964844,0.0333401896059513,-5583.43115234375,304.1505126953125,0.5736666321754456,0.0779718160629272,0.3584786057472229,291.2808837890625,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.278076171875,1.0,0.3419123888015747,0.9547538161277772,0.9547538161277772,1.0,1.0,-1.7481142282485962,0.7752788066864014,0.9728354215621948,0.3755813837051391,0.0,0.0,0.5453686118125916,61.50872421264648,79.0,-20.85692596435547,-14166.2470703125,486.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16143798828125,307.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18375.93359375,18000.0,0.0,0.0,0.3438816368579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401415824890137,0.5401474833488464,-5.927657184656709e-06,0.0,0.0003489961382001,0.0,0.0,50.67250061035156,0.0,0.0,0.0,0.4550690054893493,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689508557319641,-3481.8017578125,304.16473388671875,0.8363309502601624,0.2454423904418945,0.2229174375534057,293.1984558105469,297.1499938964844,293.1499938964844,0.1536000370979309,-3398.541015625,304.1617431640625,0.816817045211792,0.2274170815944671,0.2176369875669479,293.1209411621094,297.1499938964844,293.1499938964844,0.2827554047107696,-4079.2421875,304.15234375,0.965510070323944,0.3727589547634125,0.2614187002182007,293.01031494140625,297.1499938964844,293.1499938964844,0.3318749666213989,-6257.67529296875,304.1748352050781,0.9990000128746032,0.4974804520606994,0.4003534018993377,293.1061706542969,297.1499938964844,293.1499938964844,0.033385295420885,-5588.6865234375,304.1503295898437,0.5689584612846375,0.0778149217367172,0.3582072854042053,291.25909423828125,291.1499938964844,270.71875,269.6927490234375,283.2230834960937,293.19024658203125,291.2558898925781,1.0,0.3444662094116211,0.954296052455902,0.954296052455902,1.0,1.0,-1.7529851198196411,0.7776023149490356,0.9753828048706056,0.3767793774604797,0.0,0.0,0.5402634739875793,63.25126647949219,79.0,-40.22589874267578,-14121.7119140625,494.4356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35186767578125,307.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.623046875,18000.0,0.0,0.0,0.3397592008113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276959538459778,0.5277017951011658,-5.828687790199183e-06,0.0,0.0003448124043643,0.0,0.0,48.44303131103516,0.0,0.0,0.0,0.4492351710796356,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677428632974624,-3462.420654296875,304.16424560546875,0.8270989060401917,0.2434744387865066,0.2212698310613632,293.204345703125,297.1499938964844,293.1499938964844,0.1525675356388092,-3380.730712890625,304.1614685058594,0.8074886798858643,0.2256464958190918,0.2160953730344772,293.1253356933594,297.1499938964844,293.1499938964844,0.2830055952072143,-4082.608642578125,304.1514587402344,0.9557575583457948,0.3722632825374603,0.2611619830131531,293.01885986328125,297.1499938964844,293.1499938964844,0.343199759721756,-6436.396484375,304.14971923828125,0.9990000128746032,0.4975804686546325,0.4118188917636871,293.1101989746094,297.1499938964844,293.1499938964844,0.0334156043827533,-5592.83349609375,304.15020751953125,0.5621376633644104,0.0775798708200454,0.3578041791915893,291.23504638671875,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23162841796875,1.0,0.3484427332878113,0.9538195729255676,0.9538195729255676,1.0,1.0,-1.7621253728866575,0.7819569110870361,0.9801685214042664,0.3791204988956451,0.0,0.0,0.5369954109191895,65.93751525878906,97.0,-53.334747314453125,-14116.919921875,508.2902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5117492675781,308.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.39453125,18000.0,0.0,0.0,0.3355908691883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189602971076965,0.5189660787582397,-5.755381152994232e-06,0.0,0.0003405820752959,0.0,0.0,46.88682174682617,0.0,0.0,0.0,0.4450803101062774,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653327494859695,-3423.667724609375,304.1635131835937,0.8034830689430237,0.2393828928470611,0.2179262340068817,293.21600341796875,297.1499938964844,293.1499938964844,0.1504664123058319,-3344.409423828125,304.1611633300781,0.783104419708252,0.2219088077545166,0.2129197418689727,293.1339416503906,297.1499938964844,293.1499938964844,0.2835875153541565,-4090.23193359375,304.1500244140625,0.928421676158905,0.3711439669132232,0.2606262266635895,293.0683288574219,297.1499938964844,293.1499938964844,0.3755646347999573,-6934.93994140625,304.0958251953125,0.9990000128746032,0.4909648597240448,0.4437751471996307,293.11895751953125,297.1499938964844,293.1499938964844,0.03334267064929,-5590.173828125,304.1502685546875,0.5439527034759521,0.0768136605620384,0.3561929166316986,291.1829833984375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.17950439453125,1.0,0.3598615229129791,0.9528666138648988,0.9528666138648988,1.0,1.0,-1.790082931518555,0.7952825427055359,0.994800329208374,0.3863983452320099,0.0,0.0,0.5360428094863892,73.86019897460938,100.0,-67.25531005859375,-14205.2626953125,550.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7120361328125,308.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.50390625,18000.0,0.0,0.0,0.3276836574077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511768639087677,0.5117743015289307,-5.677072749676881e-06,0.0,0.0003325572470203,0.0,0.0,45.5063362121582,0.0,0.0,0.0,0.4414027035236358,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653327494859695,-3423.667724609375,304.1635131835937,0.8034830689430237,0.2393828928470611,0.2179262340068817,293.21600341796875,297.1499938964844,293.1499938964844,0.1504664123058319,-3344.409423828125,304.1611633300781,0.783104419708252,0.2219088077545166,0.2129197418689727,293.1339416503906,297.1499938964844,293.1499938964844,0.2835875153541565,-4090.23193359375,304.1500244140625,0.928421676158905,0.3711439669132232,0.2606262266635895,293.0683288574219,297.1499938964844,293.1499938964844,0.3755646347999573,-6934.93994140625,304.0958251953125,0.9990000128746032,0.4909648597240448,0.4437751471996307,293.11895751953125,297.1499938964844,293.1499938964844,0.03334267064929,-5590.173828125,304.1502685546875,0.5439527034759521,0.0768136605620384,0.3561929166316986,291.1829833984375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.17950439453125,1.0,0.3598615229129791,0.9528666138648988,0.9528666138648988,1.0,1.0,-1.790082931518555,0.7952825427055359,0.994800329208374,0.3863983452320099,0.0,0.0,0.5360428094863892,73.86019897460938,100.0,-67.25531005859375,-14205.2626953125,550.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7120361328125,308.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.50390625,18000.0,0.0,0.0,0.3276836574077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511768639087677,0.5117743015289307,-5.677072749676881e-06,0.0,0.0003325572470203,0.0,0.0,45.5063362121582,0.0,0.0,0.0,0.4414027035236358,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624554842710495,-3376.343017578125,304.1638488769531,0.7781376838684082,0.2351865172386169,0.2145083844661712,293.2269287109375,297.1499938964844,293.1499938964844,0.1478891372680664,-3298.8017578125,304.1617736816406,0.7589061856269836,0.218014195561409,0.2096153646707534,293.14178466796875,297.1499938964844,293.1499938964844,0.28347048163414,-4089.085693359375,304.1502990722656,0.901092290878296,0.3699586093425751,0.2600619792938232,293.1414489746094,297.1499938964844,293.1499938964844,0.3905132114887237,-7148.7353515625,304.0921936035156,0.9874889254570008,0.478186547756195,0.4564299881458282,293.1278381347656,297.1499938964844,293.1499938964844,0.0329344160854816,-5557.5322265625,304.15087890625,0.5252624750137329,0.0757961571216583,0.353437602519989,291.15631103515625,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049255371094,291.15826416015625,1.0,0.3684035539627075,0.9519136548042296,0.9519136548042296,1.0,1.0,-1.79378080368042,0.7969223260879517,0.996858537197113,0.3876438736915588,0.0,0.0,0.5378034710884094,82.81096649169922,103.0,-24.98920249938965,-14249.1123046875,580.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406616210937,308.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6640625,18000.0,0.0,0.0,0.3210432827472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145915150642395,0.5145972371101379,-5.67532288187067e-06,0.0,0.0003258181095588,0.0,0.0,45.82442855834961,0.0,0.0,0.0,0.4422527253627777,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624554842710495,-3376.343017578125,304.1638488769531,0.7781376838684082,0.2351865172386169,0.2145083844661712,293.2269287109375,297.1499938964844,293.1499938964844,0.1478891372680664,-3298.8017578125,304.1617736816406,0.7589061856269836,0.218014195561409,0.2096153646707534,293.14178466796875,297.1499938964844,293.1499938964844,0.28347048163414,-4089.085693359375,304.1502990722656,0.901092290878296,0.3699586093425751,0.2600619792938232,293.1414489746094,297.1499938964844,293.1499938964844,0.3905132114887237,-7148.7353515625,304.0921936035156,0.9874889254570008,0.478186547756195,0.4564299881458282,293.1278381347656,297.1499938964844,293.1499938964844,0.0329344160854816,-5557.5322265625,304.15087890625,0.5252624750137329,0.0757961571216583,0.353437602519989,291.15631103515625,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049255371094,291.15826416015625,1.0,0.3684035539627075,0.9519136548042296,0.9519136548042296,1.0,1.0,-1.79378080368042,0.7969223260879517,0.996858537197113,0.3876438736915588,0.0,0.0,0.5378034710884094,82.81096649169922,103.0,-24.98920249938965,-14249.1123046875,580.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406616210937,308.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6640625,18000.0,0.0,0.0,0.3210432827472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145915150642395,0.5145972371101379,-5.67532288187067e-06,0.0,0.0003258181095588,0.0,0.0,45.82442855834961,0.0,0.0,0.0,0.4422527253627777,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1587985306978225,-3314.802734375,304.1653137207031,0.7558349967002869,0.2308284342288971,0.2110052853822708,293.2375793457031,297.1499938964844,293.1499938964844,0.1445590257644653,-3238.4921875,304.1633605957031,0.7380800843238831,0.2139071375131607,0.206178143620491,293.14947509765625,297.1499938964844,293.1499938964844,0.2820228934288025,-4071.6826171875,304.1525573730469,0.878810703754425,0.368607223033905,0.2594397962093353,293.1785888671875,297.1499938964844,293.1499938964844,0.3825104236602783,-7021.40869140625,304.1239624023437,0.9605761766433716,0.470804214477539,0.4483676850795746,293.1360778808594,297.1499938964844,293.1499938964844,0.0322503335773944,-5498.18994140625,304.1517028808594,0.5093367695808411,0.0746884867548942,0.3503552377223968,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1837158203125,1.0,0.3738190531730652,0.9505168795585632,0.9505168795585632,1.0,1.0,-1.77079176902771,0.7859280109405518,0.9848636984825134,0.3813745677471161,0.0,0.0,0.531104564666748,91.63221740722656,106.0,10.291556358337402,-14033.0478515625,591.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6938781738281,308.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.123046875,18000.0,0.0,0.0,0.315237283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506682813167572,0.5066884756088257,-5.651726041833172e-06,0.0,0.0003199257771484,0.0,0.0,44.74530029296875,0.0,0.0,0.0,0.4390987753868103,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1587985306978225,-3314.802734375,304.1653137207031,0.7558349967002869,0.2308284342288971,0.2110052853822708,293.2375793457031,297.1499938964844,293.1499938964844,0.1445590257644653,-3238.4921875,304.1633605957031,0.7380800843238831,0.2139071375131607,0.206178143620491,293.14947509765625,297.1499938964844,293.1499938964844,0.2820228934288025,-4071.6826171875,304.1525573730469,0.878810703754425,0.368607223033905,0.2594397962093353,293.1785888671875,297.1499938964844,293.1499938964844,0.3825104236602783,-7021.40869140625,304.1239624023437,0.9605761766433716,0.470804214477539,0.4483676850795746,293.1360778808594,297.1499938964844,293.1499938964844,0.0322503335773944,-5498.18994140625,304.1517028808594,0.5093367695808411,0.0746884867548942,0.3503552377223968,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1837158203125,1.0,0.3738190531730652,0.9505168795585632,0.9505168795585632,1.0,1.0,-1.77079176902771,0.7859280109405518,0.9848636984825134,0.3813745677471161,0.0,0.0,0.531104564666748,91.63221740722656,106.0,10.291556358337402,-14033.0478515625,591.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6938781738281,308.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.123046875,18000.0,0.0,0.0,0.315237283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506682813167572,0.5066884756088257,-5.651726041833172e-06,0.0,0.0003199257771484,0.0,0.0,44.74530029296875,0.0,0.0,0.0,0.4390987753868103,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552530825138092,-3255.3056640625,304.1661071777344,0.7403583526611328,0.2263665348291397,0.2072853446006775,293.2479248046875,297.1499938964844,293.1499938964844,0.1412386149168014,-3178.530029296875,304.1644592285156,0.7232810258865356,0.2095893323421478,0.2024222165346145,293.1569519042969,297.1499938964844,293.1499938964844,0.2808237969875335,-4057.635009765625,304.1536865234375,0.8640685677528381,0.3671063780784607,0.2586219906806946,293.19512939453125,297.1499938964844,293.1499938964844,0.3788634240627289,-6961.9208984375,304.1384582519531,0.9409472942352296,0.4667018949985504,0.4442490041255951,293.1435852050781,297.1499938964844,293.1499938964844,0.0315065570175647,-5434.91015625,304.1523742675781,0.4985963702201843,0.0735137909650802,0.3464394807815552,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289123535156,291.188720703125,1.0,0.3775559067726135,0.9491201639175416,0.9491201639175416,1.0,1.0,-1.751185417175293,0.7765496373176575,0.9746358394622804,0.3760393857955932,0.0,0.0,0.5256513357162476,98.20066833496094,109.0,8.365585327148438,-13808.15234375,597.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6411437988281,308.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.349609375,18000.0,0.0,0.0,0.3096930980682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971965253353119,0.4972021281719208,-5.5964533203223255e-06,0.0,0.0003142991336062,0.0,0.0,43.2934455871582,0.0,0.0,0.0,0.4350038170814514,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552530825138092,-3255.3056640625,304.1661071777344,0.7403583526611328,0.2263665348291397,0.2072853446006775,293.2479248046875,297.1499938964844,293.1499938964844,0.1412386149168014,-3178.530029296875,304.1644592285156,0.7232810258865356,0.2095893323421478,0.2024222165346145,293.1569519042969,297.1499938964844,293.1499938964844,0.2808237969875335,-4057.635009765625,304.1536865234375,0.8640685677528381,0.3671063780784607,0.2586219906806946,293.19512939453125,297.1499938964844,293.1499938964844,0.3788634240627289,-6961.9208984375,304.1384582519531,0.9409472942352296,0.4667018949985504,0.4442490041255951,293.1435852050781,297.1499938964844,293.1499938964844,0.0315065570175647,-5434.91015625,304.1523742675781,0.4985963702201843,0.0735137909650802,0.3464394807815552,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289123535156,291.188720703125,1.0,0.3775559067726135,0.9491201639175416,0.9491201639175416,1.0,1.0,-1.751185417175293,0.7765496373176575,0.9746358394622804,0.3760393857955932,0.0,0.0,0.5256513357162476,98.20066833496094,109.0,8.365585327148438,-13808.15234375,597.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6411437988281,308.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.349609375,18000.0,0.0,0.0,0.3096930980682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971965253353119,0.4972021281719208,-5.5964533203223255e-06,0.0,0.0003142991336062,0.0,0.0,43.2934455871582,0.0,0.0,0.0,0.4350038170814514,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534668207168579,-3225.25537109375,304.1664123535156,0.7339791059494019,0.2241231948137283,0.205389991402626,293.2528686523437,297.1499938964844,293.1499938964844,0.139530599117279,-3147.604248046875,304.1649169921875,0.7168201804161072,0.2073778957128524,0.200467973947525,293.16046142578125,297.1499938964844,293.1499938964844,0.2801916897296905,-4050.274169921875,304.1541748046875,0.8582548499107361,0.3663243353366852,0.2581724822521209,293.2003479003906,297.1499938964844,293.1499938964844,0.3775115311145782,-6940.26904296875,304.1429748535156,0.932986855506897,0.465108573436737,0.4427642524242401,293.14703369140625,297.1499938964844,293.1499938964844,0.0311145540326833,-5401.4697265625,304.15264892578125,0.4942195117473602,0.0729207172989845,0.3443394601345062,291.19000244140625,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.23321533203125,291.1900634765625,1.0,0.3789862394332886,0.9484217762947084,0.9484217762947084,1.0,1.0,-1.7417192459106443,0.7720243334770203,0.9696949124336244,0.373464971780777,0.0,0.0,0.5228186845779419,100.95924377441406,109.0,6.0629191398620605,-13694.75,599.1630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6131286621094,307.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4765625,18000.0,0.0,0.0,0.3070201277732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492314726114273,0.4923202991485595,-5.568017968471395e-06,0.0,0.0003115863946732,0.0,0.0,42.55731964111328,0.0,0.0,0.0,0.4328961968421936,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516834646463394,-3195.205322265625,304.16668701171875,0.7281381487846375,0.2218751460313797,0.2034802734851837,293.2576599121094,297.1499938964844,293.1499938964844,0.1378046870231628,-3116.299560546875,304.16534423828125,0.7105510830879211,0.2051379382610321,0.1984754502773285,293.16387939453125,297.1499938964844,293.1499938964844,0.2795544266700744,-4042.88134765625,304.1545715332031,0.8531177639961243,0.3655250966548919,0.2577033340930938,293.2045593261719,297.1499938964844,293.1499938964844,0.376291811466217,-6921.01708984375,304.1464538574219,0.9259003400802612,0.4636408388614654,0.4414356052875519,293.1502380371094,297.1499938964844,293.1499938964844,0.0307176057249307,-5367.5400390625,304.15289306640625,0.4902224838733673,0.0723253786563873,0.3421836495399475,291.1905517578125,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2371520996094,291.1905212402344,1.0,0.3802047073841095,0.9479792714118958,0.9479792714118958,1.0,1.0,-1.7322866916656494,0.7675276398658752,0.964759111404419,0.3709107339382171,0.0,0.0,0.5200598239898682,103.47696685791016,112.0,3.8907978534698486,-13582.65625,600.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5848693847656,307.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.361328125,18000.0,0.0,0.0,0.3044047951698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875213205814361,0.4875268638134002,-5.539695393963484e-06,0.0,0.0003089321544393,0.0,0.0,41.83913040161133,0.0,0.0,0.0,0.4308272004127502,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1481039971113205,-3134.685791015625,304.1670837402344,0.7173690795898438,0.2173670530319214,0.1996287554502487,293.2666931152344,297.1499938964844,293.1499938964844,0.1342839896678924,-3052.208251953125,304.1661071777344,0.6983328461647034,0.2005781829357147,0.1943908035755157,293.1702575683594,297.1499938964844,293.1499938964844,0.2782168090343475,-4027.393310546875,304.1552734375,0.8442919850349426,0.3638755679130554,0.2567133605480194,293.2113647460937,297.1499938964844,293.1499938964844,0.3739630579948425,-6885.00927734375,304.1514892578125,0.9138087034225464,0.4608780145645141,0.4389896690845489,293.1561279296875,297.1499938964844,293.1499938964844,0.0299100074917078,-5297.64599609375,304.1532592773437,0.4828350245952606,0.0711240842938423,0.3377290070056915,291.19110107421875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.1910705566406,1.0,0.382147341966629,0.947094202041626,0.947094202041626,1.0,1.0,-1.7132840156555176,0.7584786415100098,0.9548054337501526,0.3657694160938263,0.0,0.0,0.5145386457443237,107.97100067138672,100.0,1.692949891090393,-13361.123046875,600.2653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5286560058594,307.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.212890625,18000.0,0.0,0.0,0.2993409931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781444072723388,0.4781498908996582,-5.48499838259886e-06,0.0,0.000303793058265,0.0,0.0,40.45931243896485,0.0,0.0,0.0,0.4268019497394562,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1481039971113205,-3134.685791015625,304.1670837402344,0.7173690795898438,0.2173670530319214,0.1996287554502487,293.2666931152344,297.1499938964844,293.1499938964844,0.1342839896678924,-3052.208251953125,304.1661071777344,0.6983328461647034,0.2005781829357147,0.1943908035755157,293.1702575683594,297.1499938964844,293.1499938964844,0.2782168090343475,-4027.393310546875,304.1552734375,0.8442919850349426,0.3638755679130554,0.2567133605480194,293.2113647460937,297.1499938964844,293.1499938964844,0.3739630579948425,-6885.00927734375,304.1514892578125,0.9138087034225464,0.4608780145645141,0.4389896690845489,293.1561279296875,297.1499938964844,293.1499938964844,0.0299100074917078,-5297.64599609375,304.1532592773437,0.4828350245952606,0.0711240842938423,0.3377290070056915,291.19110107421875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.1910705566406,1.0,0.382147341966629,0.947094202041626,0.947094202041626,1.0,1.0,-1.7132840156555176,0.7584786415100098,0.9548054337501526,0.3657694160938263,0.0,0.0,0.5145386457443237,107.97100067138672,100.0,1.692949891090393,-13361.123046875,600.2653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5286560058594,307.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.212890625,18000.0,0.0,0.0,0.2993409931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781444072723388,0.4781498908996582,-5.48499838259886e-06,0.0,0.000303793058265,0.0,0.0,40.45931243896485,0.0,0.0,0.0,0.4268019497394562,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443484872579574,-3070.7919921875,304.16766357421875,0.7132815718650818,0.2128913849592209,0.1955845952033996,293.27490234375,297.1499938964844,293.1499938964844,0.1305181831121444,-2983.206787109375,304.1670227050781,0.6934241056442261,0.195954144001007,0.1900152564048767,293.176025390625,297.1499938964844,293.1499938964844,0.2765899002552032,-4008.487548828125,304.1562194824219,0.8438403606414795,0.3621948659420013,0.2555330693721771,293.216796875,297.1499938964844,293.1499938964844,0.371395468711853,-6846.06591796875,304.1552429199219,0.912821352481842,0.4582206010818481,0.4364552199840545,293.1612243652344,297.1499938964844,293.1499938964844,0.0286463033407926,-5218.6025390625,304.1543273925781,0.4803633689880371,0.0699370950460434,0.3322658538818359,291.1932373046875,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.19342041015625,1.0,0.3785160779953003,0.946209192276001,0.946209192276001,1.0,1.0,-1.6921569108963013,0.7484307289123535,0.943726122379303,0.3600783050060272,0.0,0.0,0.5086708068847656,107.00648498535156,88.0,3.281677484512329,-13132.6591796875,583.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4760131835937,307.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.728515625,18000.0,0.0,0.0,0.2944602072238922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686272144317627,0.4686326384544372,-5.431809313449776e-06,0.0,0.0002988397027365,0.0,0.0,39.10079574584961,0.0,0.0,0.0,0.4227746129035949,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443484872579574,-3070.7919921875,304.16766357421875,0.7132815718650818,0.2128913849592209,0.1955845952033996,293.27490234375,297.1499938964844,293.1499938964844,0.1305181831121444,-2983.206787109375,304.1670227050781,0.6934241056442261,0.195954144001007,0.1900152564048767,293.176025390625,297.1499938964844,293.1499938964844,0.2765899002552032,-4008.487548828125,304.1562194824219,0.8438403606414795,0.3621948659420013,0.2555330693721771,293.216796875,297.1499938964844,293.1499938964844,0.371395468711853,-6846.06591796875,304.1552429199219,0.912821352481842,0.4582206010818481,0.4364552199840545,293.1612243652344,297.1499938964844,293.1499938964844,0.0286463033407926,-5218.6025390625,304.1543273925781,0.4803633689880371,0.0699370950460434,0.3322658538818359,291.1932373046875,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.19342041015625,1.0,0.3785160779953003,0.946209192276001,0.946209192276001,1.0,1.0,-1.6921569108963013,0.7484307289123535,0.943726122379303,0.3600783050060272,0.0,0.0,0.5086708068847656,107.00648498535156,88.0,3.281677484512329,-13132.6591796875,583.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4760131835937,307.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.728515625,18000.0,0.0,0.0,0.2944602072238922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686272144317627,0.4686326384544372,-5.431809313449776e-06,0.0,0.0002988397027365,0.0,0.0,39.10079574584961,0.0,0.0,0.0,0.4227746129035949,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405328065156936,-3005.513427734375,304.1681213378906,0.714241087436676,0.2084995061159134,0.1914670318365097,293.2821655273437,297.1499938964844,293.1499938964844,0.1266154497861862,-2911.2578125,304.1678466796875,0.6937002539634705,0.1913138628005981,0.1854662299156189,293.1809997558594,297.1499938964844,293.1499938964844,0.274788498878479,-3987.56005859375,304.1571655273437,0.8493298292160034,0.3605215847492218,0.2542434930801391,293.2212219238281,297.1499938964844,293.1499938964844,0.368640124797821,-6804.78466796875,304.1580505371094,0.9195846319198608,0.4556253254413605,0.4338361322879791,293.1654052734375,297.1499938964844,293.1499938964844,0.027709174901247,-5116.60400390625,304.1543884277344,0.4817085266113281,0.0688034072518348,0.3263011872768402,291.1964416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.19659423828125,1.0,0.371489405632019,0.9453710913658142,0.9453710913658142,1.0,1.0,-1.6698975563049316,0.7378674149513245,0.9320301413536072,0.3540802001953125,0.0,0.0,0.5022602677345276,102.1952667236328,76.0,4.052611351013184,-12895.6474609375,554.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,307.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.095703125,18000.0,0.0,0.0,0.2896731495857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583585560321808,0.4583639204502105,-5.3766930250276346e-06,0.0,0.0002939814294222,0.0,0.0,37.67891693115234,0.0,0.0,0.0,0.4185068011283874,4.0,0.0,1.0
