time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405328065156936,-3005.513427734375,304.1681213378906,0.714241087436676,0.2084995061159134,0.1914670318365097,293.2821655273437,297.1499938964844,293.1499938964844,0.1266154497861862,-2911.2578125,304.1678466796875,0.6937002539634705,0.1913138628005981,0.1854662299156189,293.1809997558594,297.1499938964844,293.1499938964844,0.274788498878479,-3987.56005859375,304.1571655273437,0.8493298292160034,0.3605215847492218,0.2542434930801391,293.2212219238281,297.1499938964844,293.1499938964844,0.368640124797821,-6804.78466796875,304.1580505371094,0.9195846319198608,0.4556253254413605,0.4338361322879791,293.1654052734375,297.1499938964844,293.1499938964844,0.027709174901247,-5116.60400390625,304.1543884277344,0.4817085266113281,0.0688034072518348,0.3263011872768402,291.1964416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.19659423828125,1.0,0.371489405632019,0.9453710913658142,0.9453710913658142,1.0,1.0,-1.6698975563049316,0.7378674149513245,0.9320301413536072,0.3540802001953125,0.0,0.0,0.5022602677345276,102.1952667236328,76.0,4.052611351013184,-12895.6474609375,554.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,307.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.095703125,18000.0,0.0,0.0,0.2896731495857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583585560321808,0.4583639204502105,-5.3766930250276346e-06,0.0,0.0002939814294222,0.0,0.0,37.67891693115234,0.0,0.0,0.0,0.4185068011283874,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367202401161193,-2939.935546875,304.1684265136719,0.7188347578048706,0.204180359840393,0.1873297691345214,293.2886047363281,297.1499938964844,293.1499938964844,0.1226471811532974,-2837.64892578125,304.16851806640625,0.697729766368866,0.1866584867238998,0.1808109283447265,293.1853942871094,297.1499938964844,293.1499938964844,0.2728947103023529,-3965.583740234375,304.1579284667969,0.8594380617141724,0.358849287033081,0.25288787484169,293.2249450683594,297.1499938964844,293.1499938964844,0.3657819926738739,-6762.30712890625,304.1601257324219,0.932379186153412,0.4530652165412903,0.4311630129814148,293.1688232421875,297.1499938964844,293.1499938964844,0.0267736576497554,-5019.421875,304.1545104980469,0.485792875289917,0.0677178427577018,0.3201266825199127,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.1996765136719,1.0,0.3621388673782348,0.9445329904556274,0.9445329904556274,1.0,1.0,-1.6470906734466553,0.7270636558532715,0.9200270771980286,0.3479385077953338,0.0,0.0,0.4954462349414825,95.03845977783205,64.0,4.24409818649292,-12656.2578125,519.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,307.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.51953125,18000.0,0.0,0.0,0.2849020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476009309291839,0.4476062357425689,-5.320049695001217e-06,0.0,0.0002891393378376,0.0,0.0,36.22834396362305,0.0,0.0,0.0,0.4140901863574981,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367202401161193,-2939.935546875,304.1684265136719,0.7188347578048706,0.204180359840393,0.1873297691345214,293.2886047363281,297.1499938964844,293.1499938964844,0.1226471811532974,-2837.64892578125,304.16851806640625,0.697729766368866,0.1866584867238998,0.1808109283447265,293.1853942871094,297.1499938964844,293.1499938964844,0.2728947103023529,-3965.583740234375,304.1579284667969,0.8594380617141724,0.358849287033081,0.25288787484169,293.2249450683594,297.1499938964844,293.1499938964844,0.3657819926738739,-6762.30712890625,304.1601257324219,0.932379186153412,0.4530652165412903,0.4311630129814148,293.1688232421875,297.1499938964844,293.1499938964844,0.0267736576497554,-5019.421875,304.1545104980469,0.485792875289917,0.0677178427577018,0.3201266825199127,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.1996765136719,1.0,0.3621388673782348,0.9445329904556274,0.9445329904556274,1.0,1.0,-1.6470906734466553,0.7270636558532715,0.9200270771980286,0.3479385077953338,0.0,0.0,0.4954462349414825,95.03845977783205,64.0,4.24409818649292,-12656.2578125,519.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,307.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.51953125,18000.0,0.0,0.0,0.2849020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476009309291839,0.4476062357425689,-5.320049695001217e-06,0.0,0.0002891393378376,0.0,0.0,36.22834396362305,0.0,0.0,0.0,0.4140901863574981,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348221600055694,-2907.152099609375,304.16851806640625,0.7222760319709778,0.2020431607961654,0.1852603405714035,293.29156494140625,297.1499938964844,293.1499938964844,0.1206476837396621,-2800.380126953125,304.16876220703125,0.7009902000427246,0.1843222379684448,0.1784526854753494,293.1873779296875,297.1499938964844,293.1499938964844,0.2719231843948364,-3954.316650390625,304.1582336425781,0.8661611676216125,0.358010321855545,0.2521915435791015,293.2265930175781,297.1499938964844,293.1499938964844,0.3643265962600708,-6740.76708984375,304.1609191894531,0.9407348036766052,0.4517927765846252,0.4298116564750671,293.1703186035156,297.1499938964844,293.1499938964844,0.0262146349996328,-4969.0791015625,304.1546936035156,0.4886938631534576,0.0671884566545486,0.3169954419136047,291.2010192871094,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.2011413574219,1.0,0.3568143844604492,0.9441139698028564,0.9441139698028564,1.0,1.0,-1.6355568170547483,0.7216073274612427,0.913949489593506,0.3448343873023987,0.0,0.0,0.4918961524963379,90.86870574951172,64.0,4.142792224884033,-12536.08984375,501.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935852050781,307.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.828125,18000.0,0.0,0.0,0.2825040519237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420555830001831,0.4420608878135681,-5.291386059980141e-06,0.0,0.0002867057046387,0.0,0.0,35.49647903442383,0.0,0.0,0.0,0.4118381142616272,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329318881034851,-2874.410400390625,304.1686096191406,0.7264356017112732,0.1999183148145675,0.1831922233104705,293.2943725585937,297.1499938964844,293.1499938964844,0.1186413168907165,-2762.8583984375,304.16900634765625,0.7050418257713318,0.181978553533554,0.1760770231485366,293.1892395019531,297.1499938964844,293.1499938964844,0.2709396481513977,-3942.91357421875,304.1585388183594,0.8740230202674866,0.3571679890155792,0.2514852285385132,293.2281188964844,297.1499938964844,293.1499938964844,0.3628596365451813,-6719.09765625,304.1615905761719,0.950160562992096,0.4505231082439422,0.4284527897834778,293.1716613769531,297.1499938964844,293.1499938964844,0.0256753470748662,-4919.23095703125,304.1548156738281,0.4921450316905975,0.0666654556989669,0.3138456344604492,291.202392578125,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.2630310058594,291.2025146484375,1.0,0.3511497974395752,0.9437465667724608,0.9437465667724608,1.0,1.0,-1.6239604949951172,0.7161285281181335,0.9078319668769836,0.3417168259620666,0.0,0.0,0.4882651567459106,86.42621612548828,52.0,3.9652271270751953,-12415.9326171875,481.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869934082031,307.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7265625,18000.0,0.0,0.0,0.2800896763801574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364283680915832,0.4364336431026459,-5.262645117909415e-06,0.0,0.0002842553949449,0.0,0.0,34.7645149230957,0.0,0.0,0.0,0.4095693230628967,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291784942150116,-2809.114013671875,304.16864013671875,0.7371681928634644,0.195700466632843,0.1790638118982315,293.2995910644531,297.1499938964844,293.1499938964844,0.1146125942468643,-2687.123291015625,304.1693725585937,0.7153864502906799,0.1772639751434326,0.1712777763605117,293.1927185058594,297.1499938964844,293.1499938964844,0.2689426243305206,-3919.762451171875,304.1590270996094,0.8934914469718933,0.3554697334766388,0.2500465512275696,293.2308654785156,297.1499938964844,293.1499938964844,0.3598998188972473,-6675.46630859375,304.16265869140625,0.9714102745056152,0.4479873776435852,0.4257163405418396,293.1740417480469,297.1499938964844,293.1499938964844,0.0246094278991222,-4818.9873046875,304.1549987792969,0.5009739398956299,0.0656330063939094,0.3075044453144073,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2049560546875,1.0,0.3389565646648407,0.94301176071167,0.94301176071167,1.0,1.0,-1.6006163358688354,0.7051151394844055,0.8955011963844299,0.3354458808898926,0.0,0.0,0.4807825088500976,76.94683837890625,40.0,3.50093150138855,-12175.9697265625,442.3064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38287353515625,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.490234375,18000.0,0.0,0.0,0.2751940786838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424984872341156,0.4249900877475738,-5.2053337640245445e-06,0.0,0.0002792870218399,0.0,0.0,33.30905532836914,0.0,0.0,0.0,0.4050089716911316,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291784942150116,-2809.114013671875,304.16864013671875,0.7371681928634644,0.195700466632843,0.1790638118982315,293.2995910644531,297.1499938964844,293.1499938964844,0.1146125942468643,-2687.123291015625,304.1693725585937,0.7153864502906799,0.1772639751434326,0.1712777763605117,293.1927185058594,297.1499938964844,293.1499938964844,0.2689426243305206,-3919.762451171875,304.1590270996094,0.8934914469718933,0.3554697334766388,0.2500465512275696,293.2308654785156,297.1499938964844,293.1499938964844,0.3598998188972473,-6675.46630859375,304.16265869140625,0.9714102745056152,0.4479873776435852,0.4257163405418396,293.1740417480469,297.1499938964844,293.1499938964844,0.0246094278991222,-4818.9873046875,304.1549987792969,0.5009739398956299,0.0656330063939094,0.3075044453144073,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2049560546875,1.0,0.3389565646648407,0.94301176071167,0.94301176071167,1.0,1.0,-1.6006163358688354,0.7051151394844055,0.8955011963844299,0.3354458808898926,0.0,0.0,0.4807825088500976,76.94683837890625,40.0,3.50093150138855,-12175.9697265625,442.3064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38287353515625,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.490234375,18000.0,0.0,0.0,0.2751940786838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424984872341156,0.4249900877475738,-5.2053337640245445e-06,0.0,0.0002792870218399,0.0,0.0,33.30905532836914,0.0,0.0,0.0,0.4050089716911316,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254628300666809,-2744.0869140625,304.16864013671875,0.7521565556526184,0.1915118992328643,0.1749465465545654,293.30438232421875,297.1499938964844,293.1499938964844,0.1105663701891899,-2610.506591796875,304.169677734375,0.7285887598991394,0.1725014299154281,0.1664167642593383,293.19586181640625,297.1499938964844,293.1499938964844,0.2669141888618469,-3896.24365234375,304.1593933105469,0.9199835062026978,0.3537494242191314,0.2485781610012054,293.2332763671875,297.1499938964844,293.1499938964844,0.3569181859493255,-6631.5830078125,304.16339111328125,0.9941456317901612,0.4454506337642669,0.4229598939418793,293.17608642578125,297.1499938964844,293.1499938964844,0.0235647596418857,-4718.25537109375,304.1550598144531,0.5133746266365051,0.0646109133958816,0.3011224269866943,291.2069091796875,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2069702148437,1.0,0.3257949650287628,0.9422769546508788,0.9422769546508788,1.0,1.0,-1.5771031379699707,0.6940433382987976,0.8830597400665283,0.3291366696357727,0.0,0.0,0.4730525910854339,66.95076751708984,28.0,2.946746587753296,-11936.7998046875,402.2827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,307.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.984375,18000.0,0.0,0.0,0.2701906859874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133834838867187,0.4133886396884918,-5.148820036993129e-06,0.0,0.0002742091892287,0.0,0.0,31.8779525756836,0.0,0.0,0.0,0.4004611074924469,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254628300666809,-2744.0869140625,304.16864013671875,0.7521565556526184,0.1915118992328643,0.1749465465545654,293.30438232421875,297.1499938964844,293.1499938964844,0.1105663701891899,-2610.506591796875,304.169677734375,0.7285887598991394,0.1725014299154281,0.1664167642593383,293.19586181640625,297.1499938964844,293.1499938964844,0.2669141888618469,-3896.24365234375,304.1593933105469,0.9199835062026978,0.3537494242191314,0.2485781610012054,293.2332763671875,297.1499938964844,293.1499938964844,0.3569181859493255,-6631.5830078125,304.16339111328125,0.9941456317901612,0.4454506337642669,0.4229598939418793,293.17608642578125,297.1499938964844,293.1499938964844,0.0235647596418857,-4718.25537109375,304.1550598144531,0.5133746266365051,0.0646109133958816,0.3011224269866943,291.2069091796875,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2069702148437,1.0,0.3257949650287628,0.9422769546508788,0.9422769546508788,1.0,1.0,-1.5771031379699707,0.6940433382987976,0.8830597400665283,0.3291366696357727,0.0,0.0,0.4730525910854339,66.95076751708984,28.0,2.946746587753296,-11936.7998046875,402.2827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,307.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.984375,18000.0,0.0,0.0,0.2701906859874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133834838867187,0.4133886396884918,-5.148820036993129e-06,0.0,0.0002742091892287,0.0,0.0,31.8779525756836,0.0,0.0,0.0,0.4004611074924469,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216316819190979,-2676.25439453125,304.1688232421875,0.766478955745697,0.1872923821210861,0.1709023863077163,293.3090515136719,297.1499938964844,293.1499938964844,0.1063834875822067,-2530.334716796875,304.17010498046875,0.7402399778366089,0.1676453948020935,0.1615681052207946,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175457000732,-3868.04541015625,304.1603088378906,0.947023630142212,0.352035790681839,0.2471712827682495,293.2216796875,297.1499938964844,293.1499938964844,0.3336706757545471,-6273.55712890625,304.1991577148437,0.9990000128746032,0.445607453584671,0.3996579647064209,293.17755126953125,297.1499938964844,293.1499938964844,0.0225828010588884,-4619.5517578125,304.1549987792969,0.5258566737174988,0.0636492297053337,0.2953147888183594,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109816610813141,0.9416306614875792,0.9416306614875792,1.0,1.0,-1.5298082828521729,0.671808660030365,0.8579995632171631,0.3167135417461395,0.0,0.0,0.4621430337429046,58.56427383422852,25.0,33.87208557128906,-11604.8359375,355.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4124755859375,307.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9765625,18000.0,0.0,0.0,0.2649656236171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000851809978485,0.4000902771949768,-5.092138053441886e-06,0.0,0.0002689064422156,0.0,0.0,30.32339668273925,0.0,0.0,0.0,0.3953833878040313,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216316819190979,-2676.25439453125,304.1688232421875,0.766478955745697,0.1872923821210861,0.1709023863077163,293.3090515136719,297.1499938964844,293.1499938964844,0.1063834875822067,-2530.334716796875,304.17010498046875,0.7402399778366089,0.1676453948020935,0.1615681052207946,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175457000732,-3868.04541015625,304.1603088378906,0.947023630142212,0.352035790681839,0.2471712827682495,293.2216796875,297.1499938964844,293.1499938964844,0.3336706757545471,-6273.55712890625,304.1991577148437,0.9990000128746032,0.445607453584671,0.3996579647064209,293.17755126953125,297.1499938964844,293.1499938964844,0.0225828010588884,-4619.5517578125,304.1549987792969,0.5258566737174988,0.0636492297053337,0.2953147888183594,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109816610813141,0.9416306614875792,0.9416306614875792,1.0,1.0,-1.5298082828521729,0.671808660030365,0.8579995632171631,0.3167135417461395,0.0,0.0,0.4621430337429046,58.56427383422852,25.0,33.87208557128906,-11604.8359375,355.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4124755859375,307.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9765625,18000.0,0.0,0.0,0.2649656236171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000851809978485,0.4000902771949768,-5.092138053441886e-06,0.0,0.0002689064422156,0.0,0.0,30.32339668273925,0.0,0.0,0.0,0.3953833878040313,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177129298448562,-2606.30615234375,304.1690673828125,0.7781120538711548,0.1829135715961456,0.1668004095554351,293.3143005371094,297.1499938964844,293.1499938964844,0.1020830869674682,-2447.128662109375,304.1705627441406,0.7491021156311035,0.1625521779060363,0.1565950065851211,293.2015686035156,297.1499938964844,293.1499938964844,0.261947900056839,-3837.75439453125,304.1611022949219,0.9683902859687804,0.3502032458782196,0.2457630485296249,293.17645263671875,297.1499938964844,293.1499938964844,0.3064334094524383,-5855.2109375,304.2275390625,0.9990000128746032,0.4529094994068146,0.3730246126651764,293.1788330078125,297.1499938964844,293.1499938964844,0.0216880440711975,-4526.48291015625,304.1548156738281,0.5368337035179138,0.0626904219388961,0.2900094985961914,291.25640869140625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2573547363281,1.0,0.2978085577487945,0.9409844279289246,0.9409844279289246,1.0,1.0,-1.4788745641708374,0.6480391621589661,0.8308353424072266,0.3031499683856964,0.0,0.0,0.4454882442951202,52.12965774536133,43.0,30.53301239013672,-11159.89453125,314.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498291015625,307.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.353515625,18000.0,0.0,0.0,0.2589114606380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776845335960388,0.3776895403861999,-5.006099399906816e-06,0.0,0.0002627622452564,0.0,0.0,27.847442626953125,0.0,0.0,0.0,0.3873318135738373,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177129298448562,-2606.30615234375,304.1690673828125,0.7781120538711548,0.1829135715961456,0.1668004095554351,293.3143005371094,297.1499938964844,293.1499938964844,0.1020830869674682,-2447.128662109375,304.1705627441406,0.7491021156311035,0.1625521779060363,0.1565950065851211,293.2015686035156,297.1499938964844,293.1499938964844,0.261947900056839,-3837.75439453125,304.1611022949219,0.9683902859687804,0.3502032458782196,0.2457630485296249,293.17645263671875,297.1499938964844,293.1499938964844,0.3064334094524383,-5855.2109375,304.2275390625,0.9990000128746032,0.4529094994068146,0.3730246126651764,293.1788330078125,297.1499938964844,293.1499938964844,0.0216880440711975,-4526.48291015625,304.1548156738281,0.5368337035179138,0.0626904219388961,0.2900094985961914,291.25640869140625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2573547363281,1.0,0.2978085577487945,0.9409844279289246,0.9409844279289246,1.0,1.0,-1.4788745641708374,0.6480391621589661,0.8308353424072266,0.3031499683856964,0.0,0.0,0.4454882442951202,52.12965774536133,43.0,30.53301239013672,-11159.89453125,314.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498291015625,307.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.353515625,18000.0,0.0,0.0,0.2589114606380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776845335960388,0.3776895403861999,-5.006099399906816e-06,0.0,0.0002627622452564,0.0,0.0,27.847442626953125,0.0,0.0,0.0,0.3873318135738373,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.115901231765747,-2573.998046875,304.1688842773437,0.7785857915878296,0.1806845068931579,0.1647784411907196,293.31707763671875,297.1499938964844,293.1499938964844,0.1000400260090828,-2407.536865234375,304.1705322265625,0.7486094832420349,0.1599267274141311,0.1541024446487426,293.20318603515625,297.1499938964844,293.1499938964844,0.2609294354915619,-3825.94677734375,304.1609191894531,0.97191321849823,0.3492327332496643,0.2450748682022094,293.1505432128906,297.1499938964844,293.1499938964844,0.3006897866725921,-5770.28173828125,304.2236633300781,0.9990000128746032,0.4576658308506012,0.3678441047668457,293.1795349121094,297.1499938964844,293.1499938964844,0.0213168561458587,-4487.755859375,304.1546325683594,0.5380887985229492,0.0621863231062889,0.2876090109348297,291.260498046875,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2598876953125,1.0,0.2950004339218139,0.9406613111495972,0.9406613111495972,1.0,1.0,-1.463513731956482,0.6409243941307068,0.8225893378257751,0.2989489436149597,0.0,0.0,0.4376638829708099,50.82558059692383,43.0,15.901572227478027,-10977.16796875,304.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646667480469,307.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.12109375,18000.0,0.0,0.0,0.2554859220981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667228817939758,0.3667278289794922,-4.959192210662877e-06,0.0,0.0002592857345007,0.0,0.0,26.65329933166504,0.0,0.0,0.0,0.3833669424057007,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142472401261329,-2544.654541015625,304.16845703125,0.7749327421188354,0.1784361153841018,0.1627741158008575,293.31988525390625,297.1499938964844,293.1499938964844,0.0981187000870704,-2370.393798828125,304.1702880859375,0.7443599700927734,0.1572585850954055,0.1516055464744568,293.204833984375,297.1499938964844,293.1499938964844,0.2602331638336181,-3818.17236328125,304.1601867675781,0.9705381989479064,0.348233163356781,0.2443934381008148,293.1312561035156,297.1499938964844,293.1499938964844,0.300830990076065,-5777.97998046875,304.2098999023437,0.9990000128746032,0.4614558517932892,0.3684377372264862,293.1802673339844,297.1499938964844,293.1499938964844,0.0210054069757461,-4455.89892578125,304.15435791015625,0.5359851717948914,0.061671070754528,0.2853430509567261,291.2510681152344,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2484741210937,1.0,0.2942256033420563,0.94053715467453,0.94053715467453,1.0,1.0,-1.4552786350250244,0.6371157169342041,0.8181629180908203,0.2967011928558349,0.0,0.0,0.4318061769008636,50.79434585571289,61.0,-8.748295783996582,-10836.9609375,300.6658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6348876953125,307.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18166.421875,18000.0,0.0,0.0,0.2518838942050934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572434484958648,0.3572483658790588,-4.915204044664279e-06,0.0,0.0002556301187723,0.0,0.0,25.62672615051269,0.0,0.0,0.0,0.3799404501914978,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111144796013832,-2489.026123046875,304.1675109863281,0.7588837742805481,0.1739033907651901,0.1588272601366043,293.3254699707031,297.1499938964844,293.1499938964844,0.0943823084235191,-2298.0341796875,304.16973876953125,0.727995753288269,0.1518238484859466,0.146614521741867,293.2081604003906,297.1499938964844,293.1499938964844,0.2591521441936493,-3806.402587890625,304.1585998535156,0.9562094807624816,0.3461683988571167,0.2430578619241714,293.1221008300781,297.1499938964844,293.1499938964844,0.3142420649528503,-5997.79638671875,304.16717529296875,0.9990000128746032,0.4638792276382446,0.3827645778656006,293.1820068359375,297.1499938964844,293.1499938964844,0.0204514805227518,-4399.43408203125,304.1538391113281,0.5245145559310913,0.0605530329048633,0.2810298204421997,291.2195129394531,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.21490478515625,1.0,0.2979588210582733,0.940288782119751,0.940288782119751,1.0,1.0,-1.4549567699432373,0.6369969844818115,0.8179597854614258,0.2964796423912048,0.0,0.0,0.424502968788147,53.66017150878906,79.0,-43.06325149536133,-10687.0634765625,307.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410583496094,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.94140625,18000.0,0.0,0.0,0.2446475774049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450971841812134,0.3451020419597626,-4.852191977988696e-06,0.0,0.000248286203714,0.0,0.0,24.31200790405273,0.0,0.0,0.0,0.3754236400127411,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111144796013832,-2489.026123046875,304.1675109863281,0.7588837742805481,0.1739033907651901,0.1588272601366043,293.3254699707031,297.1499938964844,293.1499938964844,0.0943823084235191,-2298.0341796875,304.16973876953125,0.727995753288269,0.1518238484859466,0.146614521741867,293.2081604003906,297.1499938964844,293.1499938964844,0.2591521441936493,-3806.402587890625,304.1585998535156,0.9562094807624816,0.3461683988571167,0.2430578619241714,293.1221008300781,297.1499938964844,293.1499938964844,0.3142420649528503,-5997.79638671875,304.16717529296875,0.9990000128746032,0.4638792276382446,0.3827645778656006,293.1820068359375,297.1499938964844,293.1499938964844,0.0204514805227518,-4399.43408203125,304.1538391113281,0.5245145559310913,0.0605530329048633,0.2810298204421997,291.2195129394531,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.21490478515625,1.0,0.2979588210582733,0.940288782119751,0.940288782119751,1.0,1.0,-1.4549567699432373,0.6369969844818115,0.8179597854614258,0.2964796423912048,0.0,0.0,0.424502968788147,53.66017150878906,79.0,-43.06325149536133,-10687.0634765625,307.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410583496094,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.94140625,18000.0,0.0,0.0,0.2446475774049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450971841812134,0.3451020419597626,-4.852191977988696e-06,0.0,0.000248286203714,0.0,0.0,24.31200790405273,0.0,0.0,0.0,0.3754236400127411,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082546561956405,-2438.3408203125,304.1664733886719,0.7360231280326843,0.1693077832460403,0.1549458652734756,293.3309936523437,297.1499938964844,293.1499938964844,0.090817391872406,-2229.14453125,304.16912841796875,0.7031068801879883,0.1462571769952774,0.1416232585906982,293.2115173339844,297.1499938964844,293.1499938964844,0.2586356103420257,-3801.53271484375,304.1566467285156,0.928899347782135,0.3440183699131012,0.2417533546686172,293.1572265625,297.1499938964844,293.1499938964844,0.3425391316413879,-6442.826171875,304.1142272949219,0.9990000128746032,0.4575586020946502,0.4110967814922333,293.1848449707031,297.1499938964844,293.1499938964844,0.0198997016996145,-4343.71728515625,304.1534729003906,0.5069770216941833,0.0591711513698101,0.2762998938560486,291.1640014648437,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16070556640625,1.0,0.3073812425136566,0.940040409564972,0.940040409564972,1.0,1.0,-1.4710664749145508,0.6445083022117615,0.8265581130981445,0.3006092011928558,0.0,0.0,0.4265975654125213,59.95199966430664,82.0,-61.12437438964844,-10713.693359375,330.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607116699219,307.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2380063980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344125747680664,0.3441305756568908,-4.82684754388174e-06,0.0,0.0002415462367935,0.0,0.0,24.11607360839844,0.0,0.0,0.0,0.374683678150177,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082546561956405,-2438.3408203125,304.1664733886719,0.7360231280326843,0.1693077832460403,0.1549458652734756,293.3309936523437,297.1499938964844,293.1499938964844,0.090817391872406,-2229.14453125,304.16912841796875,0.7031068801879883,0.1462571769952774,0.1416232585906982,293.2115173339844,297.1499938964844,293.1499938964844,0.2586356103420257,-3801.53271484375,304.1566467285156,0.928899347782135,0.3440183699131012,0.2417533546686172,293.1572265625,297.1499938964844,293.1499938964844,0.3425391316413879,-6442.826171875,304.1142272949219,0.9990000128746032,0.4575586020946502,0.4110967814922333,293.1848449707031,297.1499938964844,293.1499938964844,0.0198997016996145,-4343.71728515625,304.1534729003906,0.5069770216941833,0.0591711513698101,0.2762998938560486,291.1640014648437,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16070556640625,1.0,0.3073812425136566,0.940040409564972,0.940040409564972,1.0,1.0,-1.4710664749145508,0.6445083022117615,0.8265581130981445,0.3006092011928558,0.0,0.0,0.4265975654125213,59.95199966430664,82.0,-61.12437438964844,-10713.693359375,330.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607116699219,307.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2380063980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344125747680664,0.3441305756568908,-4.82684754388174e-06,0.0,0.0002415462367935,0.0,0.0,24.11607360839844,0.0,0.0,0.0,0.374683678150177,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051228567957878,-2381.7890625,304.1662292480469,0.7131227254867554,0.1647181659936905,0.151086613535881,293.33612060546875,297.1499938964844,293.1499938964844,0.086954690515995,-2153.82763671875,304.169189453125,0.67574143409729,0.1406333595514297,0.1365945488214492,293.2145080566406,297.1499938964844,293.1499938964844,0.2574284374713897,-3787.784423828125,304.156494140625,0.9011940360069276,0.3418517708778381,0.2404538244009018,293.2207336425781,297.1499938964844,293.1499938964844,0.3563002049922943,-6655.83740234375,304.1064758300781,0.9892557263374328,0.4444939792156219,0.4246607422828674,293.1882019042969,297.1499938964844,293.1499938964844,0.019164752215147,-4263.7236328125,304.1535339355469,0.4898082017898559,0.0576064921915531,0.2707291841506958,291.13885498046875,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.28125,291.14031982421875,1.0,0.3147315084934234,0.9392488598823548,0.9392488598823548,1.0,1.0,-1.4672976732254028,0.6426675915718079,0.824630081653595,0.2997662425041199,0.0,0.0,0.4302823841571808,67.2545166015625,85.0,-22.49055862426757,-10730.2392578125,347.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.712890625,18000.0,0.0,0.0,0.2328456938266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487420976161957,0.3487469553947449,-4.8361875997215975e-06,0.0,0.000236308784224,0.0,0.0,24.54173469543457,0.0,0.0,0.0,0.3760672211647033,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051228567957878,-2381.7890625,304.1662292480469,0.7131227254867554,0.1647181659936905,0.151086613535881,293.33612060546875,297.1499938964844,293.1499938964844,0.086954690515995,-2153.82763671875,304.169189453125,0.67574143409729,0.1406333595514297,0.1365945488214492,293.2145080566406,297.1499938964844,293.1499938964844,0.2574284374713897,-3787.784423828125,304.156494140625,0.9011940360069276,0.3418517708778381,0.2404538244009018,293.2207336425781,297.1499938964844,293.1499938964844,0.3563002049922943,-6655.83740234375,304.1064758300781,0.9892557263374328,0.4444939792156219,0.4246607422828674,293.1882019042969,297.1499938964844,293.1499938964844,0.019164752215147,-4263.7236328125,304.1535339355469,0.4898082017898559,0.0576064921915531,0.2707291841506958,291.13885498046875,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.28125,291.14031982421875,1.0,0.3147315084934234,0.9392488598823548,0.9392488598823548,1.0,1.0,-1.4672976732254028,0.6426675915718079,0.824630081653595,0.2997662425041199,0.0,0.0,0.4302823841571808,67.2545166015625,85.0,-22.49055862426757,-10730.2392578125,347.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.712890625,18000.0,0.0,0.0,0.2328456938266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487420976161957,0.3487469553947449,-4.8361875997215975e-06,0.0,0.000236308784224,0.0,0.0,24.54173469543457,0.0,0.0,0.0,0.3760672211647033,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014818996191024,-2314.463623046875,304.1668701171875,0.6892197728157043,0.1600916087627411,0.1472611129283905,293.341064453125,297.1499938964844,293.1499938964844,0.0825948193669319,-2068.03466796875,304.1700439453125,0.6508382558822632,0.1349173635244369,0.1315491497516632,293.2175598144531,297.1499938964844,293.1499938964844,0.2548112571239471,-3756.2822265625,304.1586303710937,0.8778154850006104,0.3395949006080627,0.239150196313858,293.2527770996094,297.1499938964844,293.1499938964844,0.3481795489788055,-6516.560546875,304.1341552734375,0.9613612294197084,0.4361416399478912,0.4156616926193237,293.1915588378906,297.1499938964844,293.1499938964844,0.0182930920273065,-4160.5400390625,304.15380859375,0.4723303914070129,0.0559572130441665,0.2649860680103302,291.178955078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1796875,1.0,0.3196409940719604,0.9384573698043824,0.9384573698043824,1.0,1.0,-1.4385457038879397,0.6292893886566162,0.8092563152313232,0.292154997587204,0.0,0.0,0.4234955906867981,74.7999267578125,88.0,22.230287551879883,-10514.9697265625,352.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869384765625,307.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.61328125,18000.0,0.0,0.0,0.228813350200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438769280910492,0.343881756067276,-4.836346306547057e-06,0.0,0.0002322164655197,0.0,0.0,24.1386947631836,0.0,0.0,0.0,0.3747005462646484,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014818996191024,-2314.463623046875,304.1668701171875,0.6892197728157043,0.1600916087627411,0.1472611129283905,293.341064453125,297.1499938964844,293.1499938964844,0.0825948193669319,-2068.03466796875,304.1700439453125,0.6508382558822632,0.1349173635244369,0.1315491497516632,293.2175598144531,297.1499938964844,293.1499938964844,0.2548112571239471,-3756.2822265625,304.1586303710937,0.8778154850006104,0.3395949006080627,0.239150196313858,293.2527770996094,297.1499938964844,293.1499938964844,0.3481795489788055,-6516.560546875,304.1341552734375,0.9613612294197084,0.4361416399478912,0.4156616926193237,293.1915588378906,297.1499938964844,293.1499938964844,0.0182930920273065,-4160.5400390625,304.15380859375,0.4723303914070129,0.0559572130441665,0.2649860680103302,291.178955078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1796875,1.0,0.3196409940719604,0.9384573698043824,0.9384573698043824,1.0,1.0,-1.4385457038879397,0.6292893886566162,0.8092563152313232,0.292154997587204,0.0,0.0,0.4234955906867981,74.7999267578125,88.0,22.230287551879883,-10514.9697265625,352.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869384765625,307.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.61328125,18000.0,0.0,0.0,0.228813350200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438769280910492,0.343881756067276,-4.836346306547057e-06,0.0,0.0002322164655197,0.0,0.0,24.1386947631836,0.0,0.0,0.0,0.3747005462646484,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.099796749651432,-2283.426513671875,304.1668701171875,0.679358959197998,0.1577701121568679,0.1453039050102234,293.343505859375,297.1499938964844,293.1499938964844,0.0804843083024025,-2026.991455078125,304.1702575683594,0.6409129500389099,0.1320175528526306,0.1289519965648651,293.2191162109375,297.1499938964844,293.1499938964844,0.253836840391159,-3744.84033203125,304.1588439941406,0.86896151304245,0.3384339213371277,0.2384468615055084,293.2598876953125,297.1499938964844,293.1499938964844,0.3456522226333618,-6476.0986328125,304.1415710449219,0.9498087763786316,0.4334386885166168,0.4128973186016083,293.19317626953125,297.1499938964844,293.1499938964844,0.017872180789709,-4110.74609375,304.1539001464844,0.4629374742507934,0.0551144704222679,0.2618449032306671,291.1808166503906,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1810607910156,1.0,0.3215192556381225,0.9380615949630736,0.9380615949630736,1.0,1.0,-1.425143837928772,0.6230692863464355,0.8020745515823364,0.2886008024215698,0.0,0.0,0.4212358295917511,77.94061279296875,88.0,14.921110153198242,-10393.7060546875,353.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173583984375,307.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.048828125,18000.0,0.0,0.0,0.2269070297479629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403061926364898,0.3403109908103943,-4.823510153073585e-06,0.0,0.0002302817883901,0.0,0.0,23.78625869750977,0.0,0.0,0.0,0.3735395073890686,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980876609683036,-2251.791015625,304.1669006347656,0.670566976070404,0.1554589569568634,0.1433392763137817,293.3458557128906,297.1499938964844,293.1499938964844,0.078320674598217,-1985.0447998046875,304.1705017089844,0.6320734620094299,0.1291038542985916,0.1263240724802017,293.2206115722656,297.1499938964844,293.1499938964844,0.2527788877487182,-3732.3466796875,304.1591491699219,0.8613913655281067,0.3372662961483001,0.2377267181873321,293.2643127441406,297.1499938964844,293.1499938964844,0.3435001671314239,-6441.962890625,304.1470031738281,0.9396305680274964,0.4311766922473907,0.4106916785240173,293.19464111328125,297.1499938964844,293.1499938964844,0.017445495352149,-4059.10205078125,304.1539611816406,0.4535424411296844,0.0542768873274326,0.2586424648761749,291.1849365234375,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18585205078125,1.0,0.323116272687912,0.9377954006195068,0.9377954006195068,1.0,1.0,-1.4122735261917114,0.6171072721481323,0.7951663136482239,0.2851982712745666,0.0,0.0,0.4185142815113067,80.7647933959961,91.0,15.25635814666748,-10285.5205078125,353.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3544921875,307.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.048828125,18000.0,0.0,0.0,0.2250649183988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372338712215423,0.3372386693954468,-4.81170400234987e-06,0.0,0.0002284122747369,0.0,0.0,23.4816951751709,0.0,0.0,0.0,0.3724758327007293,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947162508964538,-2189.203857421875,304.1668701171875,0.6554024815559387,0.1508810073137283,0.1394187659025192,293.3502197265625,297.1499938964844,293.1499938964844,0.0739359185099601,-1900.774169921875,304.17095947265625,0.6159240007400513,0.1232538223266601,0.1210117638111114,293.2233581542969,297.1499938964844,293.1499938964844,0.250685840845108,-3707.687255859375,304.1595764160156,0.8489104509353638,0.3349207937717438,0.2362557053565979,293.2691955566406,297.1499938964844,293.1499938964844,0.339891642332077,-6385.63525390625,304.1539001464844,0.922497570514679,0.4272829294204712,0.4070715010166168,293.1972045898437,297.1499938964844,293.1499938964844,0.0166188366711139,-3956.36474609375,304.1540222167969,0.4378661215305328,0.0526290349662303,0.2522098124027252,291.19122314453125,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.1912841796875,1.0,0.3256603479385376,0.9372629523277284,0.9372629523277284,1.0,1.0,-1.3873558044433594,0.605584979057312,0.7817708253860474,0.278628259897232,0.0,0.0,0.4124749600887298,85.71598052978516,79.0,8.202754020690918,-10056.3095703125,353.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.712890625,18000.0,0.0,0.0,0.2215198427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298594653606415,0.3298642635345459,-4.785911642102292e-06,0.0,0.0002248144737677,0.0,0.0,22.76978302001953,0.0,0.0,0.0,0.3700240552425384,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947162508964538,-2189.203857421875,304.1668701171875,0.6554024815559387,0.1508810073137283,0.1394187659025192,293.3502197265625,297.1499938964844,293.1499938964844,0.0739359185099601,-1900.774169921875,304.17095947265625,0.6159240007400513,0.1232538223266601,0.1210117638111114,293.2233581542969,297.1499938964844,293.1499938964844,0.250685840845108,-3707.687255859375,304.1595764160156,0.8489104509353638,0.3349207937717438,0.2362557053565979,293.2691955566406,297.1499938964844,293.1499938964844,0.339891642332077,-6385.63525390625,304.1539001464844,0.922497570514679,0.4272829294204712,0.4070715010166168,293.1972045898437,297.1499938964844,293.1499938964844,0.0166188366711139,-3956.36474609375,304.1540222167969,0.4378661215305328,0.0526290349662303,0.2522098124027252,291.19122314453125,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.1912841796875,1.0,0.3256603479385376,0.9372629523277284,0.9372629523277284,1.0,1.0,-1.3873558044433594,0.605584979057312,0.7817708253860474,0.278628259897232,0.0,0.0,0.4124749600887298,85.71598052978516,79.0,8.202754020690918,-10056.3095703125,353.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.712890625,18000.0,0.0,0.0,0.2215198427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298594653606415,0.3298642635345459,-4.785911642102292e-06,0.0,0.0002248144737677,0.0,0.0,22.76978302001953,0.0,0.0,0.0,0.3700240552425384,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912769809365272,-2125.17578125,304.1669921875,0.6486291885375977,0.1464078426361084,0.1353828608989715,293.3539733886719,297.1499938964844,293.1499938964844,0.0693391487002372,-1813.6268310546875,304.1716613769531,0.6055892705917358,0.1174181997776031,0.1154940128326416,293.2256164550781,297.1499938964844,293.1499938964844,0.2484549731016159,-3681.35400390625,304.1601257324219,0.8465790748596191,0.3326013684272766,0.2346424609422683,293.2716369628906,297.1499938964844,293.1499938964844,0.3364627063274383,-6332.95947265625,304.15826416015625,0.9189215302467346,0.4237629473209381,0.403706282377243,293.1990966796875,297.1499938964844,293.1499938964844,0.015741242095828,-3842.871337890625,304.1541442871094,0.430971622467041,0.0510452911257743,0.2450498640537262,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19561767578125,1.0,0.3222644627094269,0.9367305040359496,0.9367305040359496,1.0,1.0,-1.361316800117493,0.593572199344635,0.7677446603775024,0.2717977464199066,0.0,0.0,0.4062528610229492,85.53561401367188,67.0,7.519015789031982,-9837.5087890625,341.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,306.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.2180470377206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225582540035248,0.3225629925727844,-4.759705461765407e-06,0.0,0.0002212900290032,0.0,0.0,22.07265281677246,0.0,0.0,0.0,0.3675945401191711,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912769809365272,-2125.17578125,304.1669921875,0.6486291885375977,0.1464078426361084,0.1353828608989715,293.3539733886719,297.1499938964844,293.1499938964844,0.0693391487002372,-1813.6268310546875,304.1716613769531,0.6055892705917358,0.1174181997776031,0.1154940128326416,293.2256164550781,297.1499938964844,293.1499938964844,0.2484549731016159,-3681.35400390625,304.1601257324219,0.8465790748596191,0.3326013684272766,0.2346424609422683,293.2716369628906,297.1499938964844,293.1499938964844,0.3364627063274383,-6332.95947265625,304.15826416015625,0.9189215302467346,0.4237629473209381,0.403706282377243,293.1990966796875,297.1499938964844,293.1499938964844,0.015741242095828,-3842.871337890625,304.1541442871094,0.430971622467041,0.0510452911257743,0.2450498640537262,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19561767578125,1.0,0.3222644627094269,0.9367305040359496,0.9367305040359496,1.0,1.0,-1.361316800117493,0.593572199344635,0.7677446603775024,0.2717977464199066,0.0,0.0,0.4062528610229492,85.53561401367188,67.0,7.519015789031982,-9837.5087890625,341.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17303466796875,306.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.2180470377206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225582540035248,0.3225629925727844,-4.759705461765407e-06,0.0,0.0002212900290032,0.0,0.0,22.07265281677246,0.0,0.0,0.0,0.3675945401191711,4.0,0.0,1.0
