time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878972709178924,-2062.254150390625,304.1669616699219,0.6478081345558167,0.1422387212514877,0.1314162313938141,293.35614013671875,297.1499938964844,293.1499938964844,0.0646577849984169,-1726.362548828125,304.1722106933594,0.6004772186279297,0.1118067055940628,0.1099666208028793,293.2265319824219,297.1499938964844,293.1499938964844,0.2462114840745926,-3654.870849609375,304.16046142578125,0.8517550230026245,0.3304970562458038,0.2330213040113449,293.2721252441406,297.1499938964844,293.1499938964844,0.3330917656421661,-6281.7216796875,304.1611022949219,0.9253141283988952,0.4205798208713531,0.4004793763160705,293.199462890625,297.1499938964844,293.1499938964844,0.0149175059050321,-3733.20458984375,304.1503295898437,0.4306038916110992,0.050000000745058,0.2383848130702972,291.19940185546875,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.19952392578125,1.0,0.315081387758255,0.9363781809806824,0.9363781809806824,1.0,1.0,-1.3360977172851562,0.5819839835166931,0.7541137337684631,0.2651825845241546,0.0,0.0,0.3993460536003113,81.46159362792969,55.0,5.27484941482544,-9620.3662109375,320.5342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.16015625,18000.0,0.0,0.0,0.2145455926656723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144629895687103,0.3144676983356476,-4.732147317554336e-06,0.0,0.0002177364949602,0.0,0.0,21.31822967529297,0.0,0.0,0.0,0.364966869354248,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878972709178924,-2062.254150390625,304.1669616699219,0.6478081345558167,0.1422387212514877,0.1314162313938141,293.35614013671875,297.1499938964844,293.1499938964844,0.0646577849984169,-1726.362548828125,304.1722106933594,0.6004772186279297,0.1118067055940628,0.1099666208028793,293.2265319824219,297.1499938964844,293.1499938964844,0.2462114840745926,-3654.870849609375,304.16046142578125,0.8517550230026245,0.3304970562458038,0.2330213040113449,293.2721252441406,297.1499938964844,293.1499938964844,0.3330917656421661,-6281.7216796875,304.1611022949219,0.9253141283988952,0.4205798208713531,0.4004793763160705,293.199462890625,297.1499938964844,293.1499938964844,0.0149175059050321,-3733.20458984375,304.1503295898437,0.4306038916110992,0.050000000745058,0.2383848130702972,291.19940185546875,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.19952392578125,1.0,0.315081387758255,0.9363781809806824,0.9363781809806824,1.0,1.0,-1.3360977172851562,0.5819839835166931,0.7541137337684631,0.2651825845241546,0.0,0.0,0.3993460536003113,81.46159362792969,55.0,5.27484941482544,-9620.3662109375,320.5342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.16015625,18000.0,0.0,0.0,0.2145455926656723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144629895687103,0.3144676983356476,-4.732147317554336e-06,0.0,0.0002177364949602,0.0,0.0,21.31822967529297,0.0,0.0,0.0,0.364966869354248,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847264006733894,-2003.4630126953125,304.16656494140625,0.6523438692092896,0.1383750885725021,0.1276446282863617,293.3567199707031,297.1499938964844,293.1499938964844,0.0600713230669498,-1642.560546875,304.1724548339844,0.6005105972290039,0.1064679622650146,0.1046031489968299,293.2261962890625,297.1499938964844,293.1499938964844,0.2442368119955063,-3631.71923828125,304.1602478027344,0.8640151619911194,0.3286280632019043,0.2314966768026352,293.2710876464844,297.1499938964844,293.1499938964844,0.3300660848617553,-6236.248046875,304.16241455078125,0.94069641828537,0.417694091796875,0.3974506556987762,293.1991271972656,297.1499938964844,293.1499938964844,0.0146973114460706,-3704.02978515625,304.1332397460937,0.4403639733791351,0.050000000745058,0.2366490215063095,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961975097656,1.0,0.3054479956626892,0.9360259175300598,0.9360259175300598,1.0,1.0,-1.317579984664917,0.573493242263794,0.7440868020057678,0.2603318095207214,0.0,0.0,0.3931750953197479,74.58631896972656,43.0,-3.0989480018615723,-9440.986328125,297.00152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0958557128906,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9765625,18000.0,0.0,0.0,0.2109955996274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068639636039734,0.3068686723709106,-4.704806542576989e-06,0.0,0.0002141337026841,0.0,0.0,20.61541748046875,0.0,0.0,0.0,0.3625021278858185,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847264006733894,-2003.4630126953125,304.16656494140625,0.6523438692092896,0.1383750885725021,0.1276446282863617,293.3567199707031,297.1499938964844,293.1499938964844,0.0600713230669498,-1642.560546875,304.1724548339844,0.6005105972290039,0.1064679622650146,0.1046031489968299,293.2261962890625,297.1499938964844,293.1499938964844,0.2442368119955063,-3631.71923828125,304.1602478027344,0.8640151619911194,0.3286280632019043,0.2314966768026352,293.2710876464844,297.1499938964844,293.1499938964844,0.3300660848617553,-6236.248046875,304.16241455078125,0.94069641828537,0.417694091796875,0.3974506556987762,293.1991271972656,297.1499938964844,293.1499938964844,0.0146973114460706,-3704.02978515625,304.1332397460937,0.4403639733791351,0.050000000745058,0.2366490215063095,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961975097656,1.0,0.3054479956626892,0.9360259175300598,0.9360259175300598,1.0,1.0,-1.317579984664917,0.573493242263794,0.7440868020057678,0.2603318095207214,0.0,0.0,0.3931750953197479,74.58631896972656,43.0,-3.0989480018615723,-9440.986328125,297.00152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0958557128906,306.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9765625,18000.0,0.0,0.0,0.2109955996274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068639636039734,0.3068686723709106,-4.704806542576989e-06,0.0,0.0002141337026841,0.0,0.0,20.61541748046875,0.0,0.0,0.0,0.3625021278858185,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831845328211784,-1974.9630126953125,304.1663818359375,0.6561926603317261,0.1365100443363189,0.125807911157608,293.3566589355469,297.1499938964844,293.1499938964844,0.0577883869409561,-1601.453857421875,304.1725158691406,0.6019401550292969,0.1038586124777793,0.1019662097096443,293.22576904296875,297.1499938964844,293.1499938964844,0.243302896618843,-3620.780029296875,304.1600952148437,0.8723781108856201,0.3277457952499389,0.2307601869106292,293.2702941894531,297.1499938964844,293.1499938964844,0.3286196291446686,-6214.59326171875,304.16278076171875,0.9507275819778442,0.4163180887699127,0.3959868848323822,293.1990661621094,297.1499938964844,293.1499938964844,0.0145949125289917,-3690.871826171875,304.12451171875,0.447396457195282,0.050000000745058,0.2359252125024795,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1939697265625,1.0,0.2999299466609955,0.9358497262001038,0.9358497262001038,1.0,1.0,-1.3086998462677002,0.5694248080253601,0.7392749786376953,0.2580173313617706,0.0,0.0,0.3904687464237213,70.58356475830078,43.0,-4.2089457511901855,-9361.2490234375,284.35321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08416748046875,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.591796875,18000.0,0.0,0.0,0.2092325836420059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036424517631531,0.3036471605300903,-4.692804395745043e-06,0.0,0.0002123444719472,0.0,0.0,20.319181442260746,0.0,0.0,0.0,0.3614500164985657,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816497206687927,-1946.639892578125,304.1661682128906,0.661133348941803,0.1346768587827682,0.1239931285381317,293.35650634765625,297.1499938964844,293.1499938964844,0.0554924756288528,-1560.486572265625,304.172607421875,0.6042572259902954,0.1012747511267662,0.0993472933769226,293.2252502441406,297.1499938964844,293.1499938964844,0.242361381649971,-3609.718505859375,304.15997314453125,0.8823052644729614,0.3268858790397644,0.2300345003604889,293.2693786621094,297.1499938964844,293.1499938964844,0.3271609544754028,-6192.73974609375,304.1631164550781,0.9619320034980774,0.4149718284606933,0.3945453464984894,293.1990661621094,297.1499938964844,293.1499938964844,0.0144864618778228,-3676.673828125,304.1157531738281,0.4558842778205871,0.050000000745058,0.2351537197828292,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,284.1049499511719,293.2991027832031,291.1927795410156,1.0,0.2940216958522796,0.9356850385665894,0.9356850385665894,1.0,1.0,-1.2998501062393188,0.5653744339942932,0.7344756126403809,0.2557149529457092,0.0,0.0,0.3877397179603576,66.3255615234375,31.0,-3.711087226867676,-9283.4560546875,271.3088073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,306.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.62890625,18000.0,0.0,0.0,0.2074881196022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005372285842895,0.3005419075489044,-4.681858172261855e-06,0.0,0.0002105740713886,0.0,0.0,20.038028717041016,0.0,0.0,0.0,0.36045041680336,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786096900701522,-1890.7564697265625,304.1658630371094,0.6748800277709961,0.1310960203409195,0.1204226091504097,293.3558959960937,297.1499938964844,293.1499938964844,0.0508662275969982,-1479.02490234375,304.1727905273437,0.6117470264434814,0.0961657464504242,0.0941488519310951,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884845018386,-3587.662109375,304.1597595214844,0.907602071762085,0.3252159059047699,0.2286058962345123,293.26739501953125,297.1499938964844,293.1499938964844,0.324255496263504,-6149.20947265625,304.16357421875,0.986541986465454,0.4123494029045105,0.391712486743927,293.1990661621094,297.1499938964844,293.1499938964844,0.0142597397789359,-3646.43310546875,304.09832763671875,0.4755904376506805,0.050000000745058,0.2335070371627807,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1913146972656,1.0,0.2811865508556366,0.9353556036949158,0.9353556036949158,1.0,1.0,-1.2822319269180298,0.5573219060897827,0.7249100208282471,0.2511433362960815,0.0,0.0,0.3823155164718628,57.26046371459961,25.0,-2.42248797416687,-9129.9306640625,244.54177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8671875,18000.0,0.0,0.0,0.2040561437606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944324910640716,0.2944371402263641,-4.661370439862367e-06,0.0,0.0002070910413749,0.0,0.0,19.494609832763672,0.0,0.0,0.0,0.3585236370563507,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786096900701522,-1890.7564697265625,304.1658630371094,0.6748800277709961,0.1310960203409195,0.1204226091504097,293.3558959960937,297.1499938964844,293.1499938964844,0.0508662275969982,-1479.02490234375,304.1727905273437,0.6117470264434814,0.0961657464504242,0.0941488519310951,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884845018386,-3587.662109375,304.1597595214844,0.907602071762085,0.3252159059047699,0.2286058962345123,293.26739501953125,297.1499938964844,293.1499938964844,0.324255496263504,-6149.20947265625,304.16357421875,0.986541986465454,0.4123494029045105,0.391712486743927,293.1990661621094,297.1499938964844,293.1499938964844,0.0142597397789359,-3646.43310546875,304.09832763671875,0.4755904376506805,0.050000000745058,0.2335070371627807,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1913146972656,1.0,0.2811865508556366,0.9353556036949158,0.9353556036949158,1.0,1.0,-1.2822319269180298,0.5573219060897827,0.7249100208282471,0.2511433362960815,0.0,0.0,0.3823155164718628,57.26046371459961,25.0,-2.42248797416687,-9129.9306640625,244.54177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8671875,18000.0,0.0,0.0,0.2040561437606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944324910640716,0.2944371402263641,-4.661370439862367e-06,0.0,0.0002070910413749,0.0,0.0,19.494609832763672,0.0,0.0,0.0,0.3585236370563507,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.075666956603527,-1836.983642578125,304.1654663085937,0.6877784729003906,0.1276266276836395,0.1170217841863632,293.35498046875,297.1499938964844,293.1499938964844,0.046273048967123,-1399.3526611328125,304.1728210449219,0.6172873377799988,0.091130644083023,0.0890925377607345,293.2227783203125,297.1499938964844,293.1499938964844,0.2386618256568908,-3566.065673828125,304.1595764160156,0.9344505071640016,0.3236043751239776,0.2272730618715286,293.26202392578125,297.1499938964844,293.1499938964844,0.3134520351886749,-5980.88671875,304.17852783203125,0.9990000128746032,0.410436064004898,0.3805950582027435,293.1990051269531,297.1499938964844,293.1499938964844,0.0140709681436419,-3620.871337890625,304.0812072753906,0.4896674454212188,0.050000000745058,0.2322170585393905,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691569328308105,0.9350261092185974,0.9350261092185974,1.0,1.0,-1.2555979490280151,0.5451490879058838,0.7104488611221313,0.2443679720163345,0.0,0.0,0.3766042292118072,49.969764709472656,25.0,8.925931930541992,-8953.6435546875,219.0669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318908691406,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1328125,18000.0,0.0,0.0,0.2006861865520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884459495544433,0.2884505689144134,-4.642156454792712e-06,0.0,0.0002036709629464,0.0,0.0,18.97165298461914,0.0,0.0,0.0,0.3566615879535675,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.075666956603527,-1836.983642578125,304.1654663085937,0.6877784729003906,0.1276266276836395,0.1170217841863632,293.35498046875,297.1499938964844,293.1499938964844,0.046273048967123,-1399.3526611328125,304.1728210449219,0.6172873377799988,0.091130644083023,0.0890925377607345,293.2227783203125,297.1499938964844,293.1499938964844,0.2386618256568908,-3566.065673828125,304.1595764160156,0.9344505071640016,0.3236043751239776,0.2272730618715286,293.26202392578125,297.1499938964844,293.1499938964844,0.3134520351886749,-5980.88671875,304.17852783203125,0.9990000128746032,0.410436064004898,0.3805950582027435,293.1990051269531,297.1499938964844,293.1499938964844,0.0140709681436419,-3620.871337890625,304.0812072753906,0.4896674454212188,0.050000000745058,0.2322170585393905,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691569328308105,0.9350261092185974,0.9350261092185974,1.0,1.0,-1.2555979490280151,0.5451490879058838,0.7104488611221313,0.2443679720163345,0.0,0.0,0.3766042292118072,49.969764709472656,25.0,8.925931930541992,-8953.6435546875,219.0669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318908691406,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1328125,18000.0,0.0,0.0,0.2006861865520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884459495544433,0.2884505689144134,-4.642156454792712e-06,0.0,0.0002036709629464,0.0,0.0,18.97165298461914,0.0,0.0,0.0,0.3566615879535675,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726733803749084,-1782.3570556640625,304.1653137207031,0.6943954229354858,0.1241946965456008,0.113790325820446,293.3541259765625,297.1499938964844,293.1499938964844,0.0416411459445953,-1319.5400390625,304.1729431152344,0.6169466972351074,0.0861142948269844,0.0841930955648422,293.2217102050781,297.1499938964844,293.1499938964844,0.2364257276058197,-3539.09228515625,304.1600952148437,0.9520606994628906,0.3219775557518005,0.2260357439517974,293.23248291015625,297.1499938964844,293.1499938964844,0.2928683161735534,-5659.5986328125,304.2027587890625,0.9990000128746032,0.4135467112064361,0.3602707087993622,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078553766012,-3596.647216796875,304.0647277832031,0.498742401599884,0.050000000745058,0.231464684009552,291.2211303710937,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2225341796875,1.0,0.2592593431472778,0.9347469210624696,0.9347469210624696,1.0,1.0,-1.2190489768981934,0.5285650491714478,0.6904838681221008,0.2349691689014434,0.0,0.0,0.3651821911334991,45.407997131347656,28.0,25.75458717346192,-8690.7685546875,196.9714508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372314453125,306.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3515625,18000.0,0.0,0.0,0.1971080750226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780468165874481,0.2780514359474182,-4.617803369910689e-06,0.0,0.0002000396343646,0.0,0.0,18.111404418945312,0.0,0.0,0.0,0.3536430895328522,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726733803749084,-1782.3570556640625,304.1653137207031,0.6943954229354858,0.1241946965456008,0.113790325820446,293.3541259765625,297.1499938964844,293.1499938964844,0.0416411459445953,-1319.5400390625,304.1729431152344,0.6169466972351074,0.0861142948269844,0.0841930955648422,293.2217102050781,297.1499938964844,293.1499938964844,0.2364257276058197,-3539.09228515625,304.1600952148437,0.9520606994628906,0.3219775557518005,0.2260357439517974,293.23248291015625,297.1499938964844,293.1499938964844,0.2928683161735534,-5659.5986328125,304.2027587890625,0.9990000128746032,0.4135467112064361,0.3602707087993622,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078553766012,-3596.647216796875,304.0647277832031,0.498742401599884,0.050000000745058,0.231464684009552,291.2211303710937,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2225341796875,1.0,0.2592593431472778,0.9347469210624696,0.9347469210624696,1.0,1.0,-1.2190489768981934,0.5285650491714478,0.6904838681221008,0.2349691689014434,0.0,0.0,0.3651821911334991,45.407997131347656,28.0,25.75458717346192,-8690.7685546875,196.9714508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372314453125,306.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3515625,18000.0,0.0,0.0,0.1971080750226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780468165874481,0.2780514359474182,-4.617803369910689e-06,0.0,0.0002000396343646,0.0,0.0,18.111404418945312,0.0,0.0,0.0,0.3536430895328522,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698765665292739,-1732.1055908203125,304.16485595703125,0.6969135999679565,0.1207853630185127,0.1106255203485488,293.3533935546875,297.1499938964844,293.1499938964844,0.0371744595468044,-1242.9862060546875,304.1727294921875,0.6126054525375366,0.0810892954468727,0.0793383121490478,293.2209167480469,297.1499938964844,293.1499938964844,0.2346909940242767,-3518.541748046875,304.1596069335937,0.9632272720336914,0.3203198909759521,0.2248121798038482,293.193115234375,297.1499938964844,293.1499938964844,0.2790797650814056,-5446.4580078125,304.207763671875,0.9990000128746032,0.4194292724132538,0.3467032015323639,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070220127701,-3583.219970703125,304.0480651855469,0.5053411722183228,0.050000000745058,0.2309855669736862,291.2265319824219,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22637939453125,1.0,0.2522735595703125,0.9344677329063416,0.9344677329063416,1.0,1.0,-1.1910892724990845,0.5159214735031128,0.6751677393913269,0.2278265357017517,0.0,0.0,0.3544408082962036,42.44479370117188,46.0,9.084238052368164,-8443.87109375,181.8944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08355712890625,306.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8046875,18000.0,0.0,0.0,0.1930136382579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665371000766754,0.2665416896343231,-4.583601821650518e-06,0.0,0.0001958843058673,0.0,0.0,17.152679443359375,0.0,0.0,0.0,0.3502508103847503,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698765665292739,-1732.1055908203125,304.16485595703125,0.6969135999679565,0.1207853630185127,0.1106255203485488,293.3533935546875,297.1499938964844,293.1499938964844,0.0371744595468044,-1242.9862060546875,304.1727294921875,0.6126054525375366,0.0810892954468727,0.0793383121490478,293.2209167480469,297.1499938964844,293.1499938964844,0.2346909940242767,-3518.541748046875,304.1596069335937,0.9632272720336914,0.3203198909759521,0.2248121798038482,293.193115234375,297.1499938964844,293.1499938964844,0.2790797650814056,-5446.4580078125,304.207763671875,0.9990000128746032,0.4194292724132538,0.3467032015323639,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070220127701,-3583.219970703125,304.0480651855469,0.5053411722183228,0.050000000745058,0.2309855669736862,291.2265319824219,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22637939453125,1.0,0.2522735595703125,0.9344677329063416,0.9344677329063416,1.0,1.0,-1.1910892724990845,0.5159214735031128,0.6751677393913269,0.2278265357017517,0.0,0.0,0.3544408082962036,42.44479370117188,46.0,9.084238052368164,-8443.87109375,181.8944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08355712890625,306.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8046875,18000.0,0.0,0.0,0.1930136382579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665371000766754,0.2665416896343231,-4.583601821650518e-06,0.0,0.0001958843058673,0.0,0.0,17.152679443359375,0.0,0.0,0.0,0.3502508103847503,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.068554937839508,-1708.610107421875,304.16455078125,0.6933380365371704,0.1190814301371574,0.1090997830033302,293.3531494140625,297.1499938964844,293.1499938964844,0.0350272767245769,-1205.9700927734375,304.1724853515625,0.6058915257453918,0.0785638988018035,0.0769575908780098,293.2206420898437,297.1499938964844,293.1499938964844,0.2339794337749481,-3510.2265625,304.1591491699219,0.9621843695640564,0.3194752335548401,0.224231868982315,293.1762084960937,297.1499938964844,293.1499938964844,0.2788216173648834,-5446.42236328125,304.1975402832031,0.9990000128746032,0.4222107529640198,0.3469019830226898,293.19873046875,297.1499938964844,293.1499938964844,0.0137891732156276,-3581.771728515625,304.0393371582031,0.5052405595779419,0.050000000745058,0.2309927195310592,291.22393798828125,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22222900390625,1.0,0.2520856559276581,0.9343281388282776,0.9343281388282776,1.0,1.0,-1.1859420537948608,0.5136149525642395,0.6723271012306213,0.2264571487903595,0.0,0.0,0.3497348725795746,42.40757369995117,46.0,-4.6229119300842285,-8355.68359375,180.2112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138000488281,306.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.798828125,18000.0,0.0,0.0,0.1908137202262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261472076177597,0.2614766359329223,-4.56771567769465e-06,0.0,0.0001936516782734,0.0,0.0,16.734773635864258,0.0,0.0,0.0,0.3487499952316284,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673276856541633,-1687.0623779296875,304.1641540527344,0.6863888502120972,0.117374263703823,0.1076029762625694,293.3529663085937,297.1499938964844,293.1499938964844,0.0329735800623893,-1170.33447265625,304.1721496582031,0.5957675576210022,0.0760271921753883,0.074599489569664,293.220458984375,297.1499938964844,293.1499938964844,0.233526661992073,-3505.2177734375,304.1582946777344,0.9564768075942992,0.3186200261116028,0.2236678749322891,293.1672668457031,297.1499938964844,293.1499938964844,0.2834779024124145,-5524.703125,304.1803894042969,0.9990000128746032,0.4236460030078888,0.3519535660743713,293.19891357421875,297.1499938964844,293.1499938964844,0.0138037092983722,-3586.07470703125,304.0301208496094,0.5027230381965637,0.050000000745058,0.2311694324016571,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.2060852050781,1.0,0.2537316977977752,0.9342798590660096,0.9342798590660096,1.0,1.0,-1.1869094371795654,0.5140571594238281,0.6728522777557373,0.2266784906387329,0.0,0.0,0.3470549285411834,43.36374282836914,64.0,-26.871065139770508,-8301.361328125,182.44444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407165527344,306.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.353515625,18000.0,0.0,0.0,0.1885889768600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576277554035187,0.257632315158844,-4.5533838601841126e-06,0.0,0.0001913938467623,0.0,0.0,16.412687301635742,0.0,0.0,0.0,0.3475873172283172,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.065023273229599,-1647.1097412109375,304.16326904296875,0.6657794117927551,0.1139532178640365,0.1046879217028617,293.352783203125,297.1499938964844,293.1499938964844,0.0290482770651578,-1101.4027099609375,304.1712951660156,0.5674148201942444,0.070923775434494,0.0699434280395507,293.2201843261719,297.1499938964844,293.1499938964844,0.2330251187086105,-3500.252197265625,304.1563720703125,0.9339276552200316,0.3168887197971344,0.2225888520479202,293.17926025390625,297.1499938964844,293.1499938964844,0.3042565584182739,-5860.1064453125,304.1353759765625,0.9990000128746032,0.4208617508411407,0.3732894659042358,293.199951171875,297.1499938964844,293.1499938964844,0.0138931525871157,-3605.123046875,304.009521484375,0.4928487241268158,0.050000000745058,0.2319434136152267,291.16436767578125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1594543457031,1.0,0.261799156665802,0.9341834187507628,0.9341834187507628,1.0,1.0,-1.203058123588562,0.5213592648506165,0.6816989183425903,0.23073610663414,0.0,0.0,0.3480858504772186,47.72553253173828,67.0,-56.0245361328125,-8320.087890625,196.4913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1538391113281,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25,18000.0,0.0,0.0,0.1844439059495926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562519311904907,0.2562564611434936,-4.537987024377799e-06,0.0,0.0001871871209004,0.0,0.0,16.263282775878906,0.0,0.0,0.0,0.3469583094120025,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.065023273229599,-1647.1097412109375,304.16326904296875,0.6657794117927551,0.1139532178640365,0.1046879217028617,293.352783203125,297.1499938964844,293.1499938964844,0.0290482770651578,-1101.4027099609375,304.1712951660156,0.5674148201942444,0.070923775434494,0.0699434280395507,293.2201843261719,297.1499938964844,293.1499938964844,0.2330251187086105,-3500.252197265625,304.1563720703125,0.9339276552200316,0.3168887197971344,0.2225888520479202,293.17926025390625,297.1499938964844,293.1499938964844,0.3042565584182739,-5860.1064453125,304.1353759765625,0.9990000128746032,0.4208617508411407,0.3732894659042358,293.199951171875,297.1499938964844,293.1499938964844,0.0138931525871157,-3605.123046875,304.009521484375,0.4928487241268158,0.050000000745058,0.2319434136152267,291.16436767578125,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1594543457031,1.0,0.261799156665802,0.9341834187507628,0.9341834187507628,1.0,1.0,-1.203058123588562,0.5213592648506165,0.6816989183425903,0.23073610663414,0.0,0.0,0.3480858504772186,47.72553253173828,67.0,-56.0245361328125,-8320.087890625,196.4913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1538391113281,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25,18000.0,0.0,0.0,0.1844439059495926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562519311904907,0.2562564611434936,-4.537987024377799e-06,0.0,0.0001871871209004,0.0,0.0,16.263282775878906,0.0,0.0,0.0,0.3469583094120025,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626367032527923,-1605.9095458984375,304.162841796875,0.6473206877708435,0.1105609014630317,0.1017911955714225,293.3526306152344,297.1499938964844,293.1499938964844,0.0252692773938179,-1029.84130859375,304.1704406738281,0.5390107035636902,0.0658174604177475,0.0652771443128585,293.21990966796875,297.1499938964844,293.1499938964844,0.2323384433984756,-3492.72021484375,304.15545654296875,0.9125837683677672,0.3151687383651733,0.2215128540992736,293.22381591796875,297.1499938964844,293.1499938964844,0.3239633440971374,-6166.4052734375,304.10821533203125,0.9987829327583312,0.411127895116806,0.3923482894897461,293.20196533203125,297.1499938964844,293.1499938964844,0.0139654325321316,-3621.1103515625,303.9859313964844,0.4837722182273865,0.050000000745058,0.2327535152435302,291.1270446777344,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.1252746582031,1.0,0.2689881324768066,0.9340869188308716,0.9340869188308716,1.0,1.0,-1.216887354850769,0.5275695323944092,0.6893178820610046,0.2343733310699463,0.0,0.0,0.3540144264698028,52.25421524047852,70.0,-42.92266082763672,-8408.2734375,210.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66015625,18000.0,0.0,0.0,0.1813311874866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611400783061981,0.2611446380615234,-4.542996066447813e-06,0.0,0.0001840281038312,0.0,0.0,16.62579345703125,0.0,0.0,0.0,0.3481626510620117,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626367032527923,-1605.9095458984375,304.162841796875,0.6473206877708435,0.1105609014630317,0.1017911955714225,293.3526306152344,297.1499938964844,293.1499938964844,0.0252692773938179,-1029.84130859375,304.1704406738281,0.5390107035636902,0.0658174604177475,0.0652771443128585,293.21990966796875,297.1499938964844,293.1499938964844,0.2323384433984756,-3492.72021484375,304.15545654296875,0.9125837683677672,0.3151687383651733,0.2215128540992736,293.22381591796875,297.1499938964844,293.1499938964844,0.3239633440971374,-6166.4052734375,304.10821533203125,0.9987829327583312,0.411127895116806,0.3923482894897461,293.20196533203125,297.1499938964844,293.1499938964844,0.0139654325321316,-3621.1103515625,303.9859313964844,0.4837722182273865,0.050000000745058,0.2327535152435302,291.1270446777344,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.1252746582031,1.0,0.2689881324768066,0.9340869188308716,0.9340869188308716,1.0,1.0,-1.216887354850769,0.5275695323944092,0.6893178820610046,0.2343733310699463,0.0,0.0,0.3540144264698028,52.25421524047852,70.0,-42.92266082763672,-8408.2734375,210.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66015625,18000.0,0.0,0.0,0.1813311874866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611400783061981,0.2611446380615234,-4.542996066447813e-06,0.0,0.0001840281038312,0.0,0.0,16.62579345703125,0.0,0.0,0.0,0.3481626510620117,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599906705319881,-1559.8675537109375,304.1629943847656,0.6272422671318054,0.1072254180908203,0.099029429256916,293.352294921875,297.1499938964844,293.1499938964844,0.0217653345316648,-957.0675659179688,304.16949462890625,0.5091922879219055,0.0607494339346885,0.0607307143509388,293.21954345703125,297.1499938964844,293.1499938964844,0.2306304425001144,-3471.841064453125,304.1565246582031,0.8885918259620667,0.3134710192680359,0.2205218523740768,293.2543334960937,297.1499938964844,293.1499938964844,0.3158605694770813,-6035.3203125,304.1351928710937,0.9733961820602416,0.4030037224292755,0.3839666843414306,293.2044677734375,297.1499938964844,293.1499938964844,0.0139966197311878,-3626.77587890625,303.96112060546875,0.47062948346138,0.050000000745058,0.2339509725570678,291.1453857421875,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1487731933594,1.0,0.2745991051197052,0.9335049986839294,0.9335049986839294,1.0,1.0,-1.197969913482666,0.5189581513404846,0.6790117621421814,0.2296423614025116,0.0,0.0,0.3541356921195984,58.37468719482422,73.0,18.1914119720459,-8353.3173828125,216.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.931884765625,306.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1793489754199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637428641319275,0.2637474238872528,-4.555859050014988e-06,0.0,0.0001820164179662,0.0,0.0,16.855436325073242,0.0,0.0,0.0,0.3489767909049988,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599906705319881,-1559.8675537109375,304.1629943847656,0.6272422671318054,0.1072254180908203,0.099029429256916,293.352294921875,297.1499938964844,293.1499938964844,0.0217653345316648,-957.0675659179688,304.16949462890625,0.5091922879219055,0.0607494339346885,0.0607307143509388,293.21954345703125,297.1499938964844,293.1499938964844,0.2306304425001144,-3471.841064453125,304.1565246582031,0.8885918259620667,0.3134710192680359,0.2205218523740768,293.2543334960937,297.1499938964844,293.1499938964844,0.3158605694770813,-6035.3203125,304.1351928710937,0.9733961820602416,0.4030037224292755,0.3839666843414306,293.2044677734375,297.1499938964844,293.1499938964844,0.0139966197311878,-3626.77587890625,303.96112060546875,0.47062948346138,0.050000000745058,0.2339509725570678,291.1453857421875,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1487731933594,1.0,0.2745991051197052,0.9335049986839294,0.9335049986839294,1.0,1.0,-1.197969913482666,0.5189581513404846,0.6790117621421814,0.2296423614025116,0.0,0.0,0.3541356921195984,58.37468719482422,73.0,18.1914119720459,-8353.3173828125,216.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.931884765625,306.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1793489754199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637428641319275,0.2637474238872528,-4.555859050014988e-06,0.0,0.0001820164179662,0.0,0.0,16.855436325073242,0.0,0.0,0.0,0.3489767909049988,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573169961571693,-1513.9422607421875,304.1631164550781,0.6109753847122192,0.1038930043578147,0.0962250530719757,293.3521728515625,297.1499938964844,293.1499938964844,0.0185513850301504,-883.233642578125,304.1683349609375,0.4857065379619598,0.0556533858180046,0.0561158619821071,293.219482421875,297.1499938964844,293.1499938964844,0.2289382368326187,-3451.309814453125,304.1571350097656,0.8716176748275757,0.3117237389087677,0.2194633930921554,293.2635803222656,297.1499938964844,293.1499938964844,0.3112391829490661,-5960.57177734375,304.14752197265625,0.9523112177848816,0.3984622657299042,0.3792991042137146,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068121254444,-3630.021728515625,303.93438720703125,0.4585551917552948,0.050000000745058,0.2349339127540588,291.16180419921875,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1624755859375,1.0,0.2792415022850036,0.9329230189323424,0.9329230189323424,1.0,1.0,-1.1833698749542236,0.5123265385627747,0.6710432767868042,0.2259791940450668,0.0,0.0,0.351136177778244,63.41391754150391,76.0,15.78715705871582,-8224.287109375,221.70578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948608398437,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.185546875,18000.0,0.0,0.0,0.1778752952814102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607686221599579,0.2607731819152832,-4.552917289402103e-06,0.0,0.0001805208157747,0.0,0.0,16.633665084838867,0.0,0.0,0.0,0.3482669293880462,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573169961571693,-1513.9422607421875,304.1631164550781,0.6109753847122192,0.1038930043578147,0.0962250530719757,293.3521728515625,297.1499938964844,293.1499938964844,0.0185513850301504,-883.233642578125,304.1683349609375,0.4857065379619598,0.0556533858180046,0.0561158619821071,293.219482421875,297.1499938964844,293.1499938964844,0.2289382368326187,-3451.309814453125,304.1571350097656,0.8716176748275757,0.3117237389087677,0.2194633930921554,293.2635803222656,297.1499938964844,293.1499938964844,0.3112391829490661,-5960.57177734375,304.14752197265625,0.9523112177848816,0.3984622657299042,0.3792991042137146,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068121254444,-3630.021728515625,303.93438720703125,0.4585551917552948,0.050000000745058,0.2349339127540588,291.16180419921875,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1624755859375,1.0,0.2792415022850036,0.9329230189323424,0.9329230189323424,1.0,1.0,-1.1833698749542236,0.5123265385627747,0.6710432767868042,0.2259791940450668,0.0,0.0,0.351136177778244,63.41391754150391,76.0,15.78715705871582,-8224.287109375,221.70578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948608398437,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.185546875,18000.0,0.0,0.0,0.1778752952814102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607686221599579,0.2607731819152832,-4.552917289402103e-06,0.0,0.0001805208157747,0.0,0.0,16.633665084838867,0.0,0.0,0.0,0.3482669293880462,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560019239783287,-1491.5909423828125,304.1631164550781,0.6030591726303101,0.1022514253854751,0.0948304906487464,293.35205078125,297.1499938964844,293.1499938964844,0.0170932989567518,-846.5428466796875,304.16766357421875,0.4735473692417145,0.0531154759228229,0.0538024827837944,293.21942138671875,297.1499938964844,293.1499938964844,0.2281601428985595,-3441.933349609375,304.1572570800781,0.8646066188812256,0.3108532130718231,0.2189255356788635,293.26513671875,297.1499938964844,293.1499938964844,0.3095797598361969,-5934.107421875,304.1509704589844,0.9431009888648988,0.3967124223709106,0.3776203393936157,293.2088623046875,297.1499938964844,293.1499938964844,0.0140111967921257,-3631.8857421875,303.92059326171875,0.4533788859844208,0.050000000745058,0.235375702381134,291.1653747558594,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1661071777344,1.0,0.281294971704483,0.9326320290565492,0.9326320290565492,1.0,1.0,-1.1767884492874146,0.509335994720459,0.6674523949623108,0.2243414521217346,0.0,0.0,0.3497557342052459,65.67974853515625,76.0,13.643850326538086,-8168.11083984375,223.9721069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73583984375,306.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.1772368997335434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594973742961883,0.2595019340515136,-4.549574441625737e-06,0.0,0.000179872920853,0.0,0.0,16.53201675415039,0.0,0.0,0.0,0.3479039371013641,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546933151781559,-1469.4705810546875,304.1631164550781,0.5953882932662964,0.1006301939487457,0.0934483632445335,293.35186767578125,297.1499938964844,293.1499938964844,0.0157322194427251,-809.9676513671875,304.1669311523437,0.4579131305217743,0.0505904480814933,0.0514942668378353,293.2193603515625,297.1499938964844,293.1499938964844,0.2273851931095123,-3432.596923828125,304.1573486328125,0.8582972288131714,0.3099870085716247,0.2183866649866104,293.26580810546875,297.1499938964844,293.1499938964844,0.3080838620662689,-5910.45654296875,304.15350341796875,0.9345930218696594,0.3951227962970733,0.3761402368545532,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129085630178,-3633.390869140625,303.9066162109375,0.4488133490085602,0.050000000745058,0.2357940971851349,291.1687927246094,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1693725585937,1.0,0.283207505941391,0.9325178861618042,0.9325178861618042,1.0,1.0,-1.170437574386597,0.5064557790756226,0.6639817357063293,0.2227748036384582,0.0,0.0,0.3481544852256775,67.82452392578125,79.0,11.37009048461914,-8111.50244140625,226.0442810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,306.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.40625,18000.0,0.0,0.0,0.1766510903835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580412626266479,0.2580458223819732,-4.545960109680891e-06,0.0,0.0001792784023564,0.0,0.0,16.416624069213867,0.0,0.0,0.0,0.3474926352500915,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521197542548179,-1426.3616943359375,304.1630249023437,0.5811585783958435,0.0974490121006965,0.0907177478075027,293.35302734375,297.1499938964844,293.1499938964844,0.0145998913794755,-779.4790649414062,304.09820556640625,0.4416009187698364,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259276360273361,-3415.12158203125,304.1573181152344,0.8478707671165466,0.3082644045352936,0.2172998636960983,293.2657775878906,297.1499938964844,293.1499938964844,0.305443674325943,-5869.2392578125,304.1566772460937,0.920234441757202,0.3921931684017181,0.373469203710556,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108680352568,-3636.067138671875,303.878173828125,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1707458496094,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1702575683594,1.0,0.286783218383789,0.9322895407676696,0.9322895407676696,1.0,1.0,-1.161578893661499,0.502435564994812,0.6591433882713318,0.2206035703420639,0.0,0.0,0.345142513513565,71.60688781738281,67.0,1.821474432945252,-8011.2099609375,230.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.357421875,18000.0,0.0,0.0,0.1755823194980621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549610435962677,0.2549655735492706,-4.53759275842458e-06,0.0,0.0001781937316991,0.0,0.0,16.17111587524414,0.0,0.0,0.0,0.3466193974018097,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521197542548179,-1426.3616943359375,304.1630249023437,0.5811585783958435,0.0974490121006965,0.0907177478075027,293.35302734375,297.1499938964844,293.1499938964844,0.0145998913794755,-779.4790649414062,304.09820556640625,0.4416009187698364,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259276360273361,-3415.12158203125,304.1573181152344,0.8478707671165466,0.3082644045352936,0.2172998636960983,293.2657775878906,297.1499938964844,293.1499938964844,0.305443674325943,-5869.2392578125,304.1566772460937,0.920234441757202,0.3921931684017181,0.373469203710556,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108680352568,-3636.067138671875,303.878173828125,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1707458496094,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1702575683594,1.0,0.286783218383789,0.9322895407676696,0.9322895407676696,1.0,1.0,-1.161578893661499,0.502435564994812,0.6591433882713318,0.2206035703420639,0.0,0.0,0.345142513513565,71.60688781738281,67.0,1.821474432945252,-8011.2099609375,230.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.357421875,18000.0,0.0,0.0,0.1755823194980621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549610435962677,0.2549655735492706,-4.53759275842458e-06,0.0,0.0001781937316991,0.0,0.0,16.17111587524414,0.0,0.0,0.0,0.3466193974018097,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494865253567695,-1382.6982421875,304.1630859375,0.5749732851982117,0.0944001674652099,0.0879206582903862,293.36004638671875,297.1499938964844,293.1499938964844,0.014316676184535,-773.3135986328125,304.00469970703125,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244312912225723,-3397.182861328125,304.1573791503906,0.8476239442825317,0.3065950870513916,0.2161090075969696,293.2647705078125,297.1499938964844,293.1499938964844,0.3029074370861053,-5830.04296875,304.1586608886719,0.9193496108055116,0.3894630074501037,0.3708358108997345,293.215576171875,297.1499938964844,293.1499938964844,0.0139276916161179,-3627.051025390625,303.8493957519531,0.4425455629825592,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851050853729,0.93206125497818,0.93206125497818,1.0,1.0,-1.1534664630889893,0.4987407922744751,0.6547256112098694,0.2186633199453354,0.0,0.0,0.3430567383766174,70.93479919433594,55.0,-0.5953824520111084,-7932.5458984375,226.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.174637034535408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528184354305267,0.2528229653835296,-4.530444130068645e-06,0.0,0.0001772343821357,0.0,0.0,15.996758460998535,0.0,0.0,0.0,0.345979630947113,4.0,0.0,1.0
