time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494865253567695,-1382.6982421875,304.1630859375,0.5749732851982117,0.0944001674652099,0.0879206582903862,293.36004638671875,297.1499938964844,293.1499938964844,0.014316676184535,-773.3135986328125,304.00469970703125,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244312912225723,-3397.182861328125,304.1573791503906,0.8476239442825317,0.3065950870513916,0.2161090075969696,293.2647705078125,297.1499938964844,293.1499938964844,0.3029074370861053,-5830.04296875,304.1586608886719,0.9193496108055116,0.3894630074501037,0.3708358108997345,293.215576171875,297.1499938964844,293.1499938964844,0.0139276916161179,-3627.051025390625,303.8493957519531,0.4425455629825592,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851050853729,0.93206125497818,0.93206125497818,1.0,1.0,-1.1534664630889893,0.4987407922744751,0.6547256112098694,0.2186633199453354,0.0,0.0,0.3430567383766174,70.93479919433594,55.0,-0.5953824520111084,-7932.5458984375,226.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.174637034535408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528184354305267,0.2528229653835296,-4.530444130068645e-06,0.0,0.0001772343821357,0.0,0.0,15.996758460998535,0.0,0.0,0.0,0.345979630947113,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468317493796348,-1338.9847412109375,304.16314697265625,0.5751741528511047,0.0915283039212226,0.08515465259552,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508610591292,-764.44677734375,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222788855433464,-3377.3544921875,304.1576538085937,0.8550843596458435,0.3050094246864319,0.2148782908916473,293.2631530761719,297.1499938964844,293.1499938964844,0.3002289533615112,-5788.71337890625,304.16021728515625,0.9286019206047058,0.3868826329708099,0.3682233691215515,293.2177429199219,297.1499938964844,293.1499938964844,0.0137758199125528,-3607.185302734375,303.8209533691406,0.4498977065086365,0.050000000745058,0.235692948102951,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1699523925781,1.0,0.2787622511386871,0.9317907691001892,0.9317907691001892,1.0,1.0,-1.1444767713546753,0.4946493804454803,0.6498273611068726,0.2165183424949646,0.0,0.0,0.3403058052062988,66.93106842041016,43.0,2.197482824325561,-7851.0390625,215.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,305.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.140625,18000.0,0.0,0.0,0.1737780719995498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503661811351776,0.2503707110881805,-4.524250471149571e-06,0.0,0.000176362649654,0.0,0.0,15.804731369018556,0.0,0.0,0.0,0.345290333032608,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468317493796348,-1338.9847412109375,304.16314697265625,0.5751741528511047,0.0915283039212226,0.08515465259552,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508610591292,-764.44677734375,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222788855433464,-3377.3544921875,304.1576538085937,0.8550843596458435,0.3050094246864319,0.2148782908916473,293.2631530761719,297.1499938964844,293.1499938964844,0.3002289533615112,-5788.71337890625,304.16021728515625,0.9286019206047058,0.3868826329708099,0.3682233691215515,293.2177429199219,297.1499938964844,293.1499938964844,0.0137758199125528,-3607.185302734375,303.8209533691406,0.4498977065086365,0.050000000745058,0.235692948102951,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1699523925781,1.0,0.2787622511386871,0.9317907691001892,0.9317907691001892,1.0,1.0,-1.1444767713546753,0.4946493804454803,0.6498273611068726,0.2165183424949646,0.0,0.0,0.3403058052062988,66.93106842041016,43.0,2.197482824325561,-7851.0390625,215.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,305.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.140625,18000.0,0.0,0.0,0.1737780719995498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503661811351776,0.2503707110881805,-4.524250471149571e-06,0.0,0.000176362649654,0.0,0.0,15.804731369018556,0.0,0.0,0.0,0.345290333032608,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442215353250503,-1296.2939453125,304.1631164550781,0.580618679523468,0.0888215005397796,0.0824594348669052,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393775999546,-753.8425903320312,303.7886047363281,0.4632206857204437,0.050000000745058,0.0494486652314662,293.2169494628906,297.1499938964844,293.1499938964844,0.2211158275604248,-3357.122802734375,304.15789794921875,0.8693159818649292,0.3034968674182892,0.2136378139257431,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354790687561,-5747.251953125,304.1612854003906,0.9461207389831544,0.3844197988510132,0.365642637014389,293.2195129394531,297.1499938964844,293.1499938964844,0.0135854696854949,-3581.060546875,303.7928466796875,0.4632206857204437,0.050000000745058,0.2345631867647171,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.270029753446579,0.9315202832221984,0.9315202832221984,1.0,1.0,-1.135013222694397,0.4903435111045837,0.6446697115898132,0.2142761945724487,0.0,0.0,0.3370747864246368,60.77444839477539,31.0,4.030646324157715,-7765.94384765625,200.3274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.1729094386100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474467009305954,0.2474512159824371,-4.5169840632297564e-06,0.0,0.0001754810946295,0.0,0.0,15.577616691589355,0.0,0.0,0.0,0.3444792330265045,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442215353250503,-1296.2939453125,304.1631164550781,0.580618679523468,0.0888215005397796,0.0824594348669052,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393775999546,-753.8425903320312,303.7886047363281,0.4632206857204437,0.050000000745058,0.0494486652314662,293.2169494628906,297.1499938964844,293.1499938964844,0.2211158275604248,-3357.122802734375,304.15789794921875,0.8693159818649292,0.3034968674182892,0.2136378139257431,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354790687561,-5747.251953125,304.1612854003906,0.9461207389831544,0.3844197988510132,0.365642637014389,293.2195129394531,297.1499938964844,293.1499938964844,0.0135854696854949,-3581.060546875,303.7928466796875,0.4632206857204437,0.050000000745058,0.2345631867647171,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.270029753446579,0.9315202832221984,0.9315202832221984,1.0,1.0,-1.135013222694397,0.4903435111045837,0.6446697115898132,0.2142761945724487,0.0,0.0,0.3370747864246368,60.77444839477539,31.0,4.030646324157715,-7765.94384765625,200.3274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.1729094386100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474467009305954,0.2474512159824371,-4.5169840632297564e-06,0.0,0.0001754810946295,0.0,0.0,15.577616691589355,0.0,0.0,0.0,0.3444792330265045,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429405830800533,-1275.418212890625,304.1630554199219,0.5852676033973694,0.0875254273414611,0.0811435505747795,293.38934326171875,297.1499938964844,293.1499938964844,0.013324181549251,-748.0759887695312,303.73046875,0.4713330864906311,0.050000000745058,0.0493071675300598,293.21636962890625,297.1499938964844,293.1499938964844,0.220273956656456,-3346.930419921875,304.1579895019531,0.8791725039482117,0.3027642369270324,0.2130183428525924,293.26007080078125,297.1499938964844,293.1499938964844,0.2961896061897278,-5726.55419921875,304.16168212890625,0.957513689994812,0.3832266926765442,0.3643674552440643,293.22027587890625,297.1499938964844,293.1499938964844,0.0134808905422687,-3566.35205078125,303.7789611816406,0.4713330864906311,0.050000000745058,0.2338919788599014,291.1746520996094,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1750183105469,1.0,0.2648231983184814,0.9313849806785583,0.9313849806785583,1.0,1.0,-1.1301841735839844,0.4881463348865509,0.6420378088951111,0.2131392210721969,0.0,0.0,0.3352441489696502,57.1278190612793,31.0,4.671643257141113,-7722.244140625,191.7614898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,305.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.470703125,18000.0,0.0,0.0,0.1724460870027542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458098083734512,0.2458143234252929,-4.512942723522428e-06,0.0,0.0001750108640408,0.0,0.0,15.450923919677734,0.0,0.0,0.0,0.3440263867378235,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416765362024307,-1254.847412109375,304.1629638671875,0.5912354588508606,0.0862557515501976,0.0798469185829162,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055284291505,-742.0783081054688,303.6709289550781,0.4793183505535126,0.050000000745058,0.0491548590362072,293.2157592773437,297.1499938964844,293.1499938964844,0.2194340676069259,-3336.75732421875,304.1580505371094,0.8910709619522095,0.3020443022251129,0.2124006152153015,293.2589416503906,297.1499938964844,293.1499938964844,0.2948517203330993,-5705.98974609375,304.1619873046875,0.9702134728431702,0.3820555806159973,0.3631034195423126,293.220947265625,297.1499938964844,293.1499938964844,0.0133724315091967,-3550.904541015625,303.76513671875,0.4793183505535126,0.050000000745058,0.2331694960594177,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.17694091796875,1.0,0.2591458559036255,0.9312631487846376,0.9312631487846376,1.0,1.0,-1.125319242477417,0.4859330952167511,0.6393861174583435,0.2119995653629303,0.0,0.0,0.3332821428775787,53.2074089050293,25.0,4.979030132293701,-7677.7568359375,182.7292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.90484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.171951025724411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440527379512787,0.2440572530031204,-4.508604888542322e-06,0.0,0.0001745084300637,0.0,0.0,15.315357208251951,0.0,0.0,0.0,0.3435418307781219,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391938835382461,-1214.4642333984375,304.16278076171875,0.6030750274658203,0.0836923420429229,0.0772973969578743,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858418807387,-730.3499145507812,303.5463256835937,0.4935760796070099,0.050000000745058,0.0488839745521545,293.2145690917969,297.1499938964844,293.1499938964844,0.2178162932395935,-3317.17333984375,304.1580810546875,0.9166613221168518,0.3006174564361572,0.2112058848142624,293.25665283203125,297.1499938964844,293.1499938964844,0.2922649085521698,-5666.28466796875,304.16229248046875,0.9926678538322448,0.3797552585601806,0.360657125711441,293.2221374511719,297.1499938964844,293.1499938964844,0.0131747368723154,-3522.66015625,303.7374572753906,0.4935760796070099,0.050000000745058,0.2318845391273498,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800842285156,1.0,0.2488231211900711,0.9310194253921508,0.9310194253921508,1.0,1.0,-1.1160210371017456,0.4816975891590118,0.6343234181404114,0.209848091006279,0.0,0.0,0.3290743827819824,46.22760391235352,25.0,4.337949275970459,-7588.755859375,166.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,305.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.26953125,18000.0,0.0,0.0,0.1708390116691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402664124965667,0.2402709126472473,-4.4991438699071296e-06,0.0,0.000173379885382,0.0,0.0,15.02436065673828,0.0,0.0,0.0,0.34250009059906,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391938835382461,-1214.4642333984375,304.16278076171875,0.6030750274658203,0.0836923420429229,0.0772973969578743,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858418807387,-730.3499145507812,303.5463256835937,0.4935760796070099,0.050000000745058,0.0488839745521545,293.2145690917969,297.1499938964844,293.1499938964844,0.2178162932395935,-3317.17333984375,304.1580810546875,0.9166613221168518,0.3006174564361572,0.2112058848142624,293.25665283203125,297.1499938964844,293.1499938964844,0.2922649085521698,-5666.28466796875,304.16229248046875,0.9926678538322448,0.3797552585601806,0.360657125711441,293.2221374511719,297.1499938964844,293.1499938964844,0.0131747368723154,-3522.66015625,303.7374572753906,0.4935760796070099,0.050000000745058,0.2318845391273498,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800842285156,1.0,0.2488231211900711,0.9310194253921508,0.9310194253921508,1.0,1.0,-1.1160210371017456,0.4816975891590118,0.6343234181404114,0.209848091006279,0.0,0.0,0.3290743827819824,46.22760391235352,25.0,4.337949275970459,-7588.755859375,166.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,305.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.26953125,18000.0,0.0,0.0,0.1708390116691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402664124965667,0.2402709126472473,-4.4991438699071296e-06,0.0,0.000173379885382,0.0,0.0,15.02436065673828,0.0,0.0,0.0,0.34250009059906,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367728397250175,-1174.902099609375,304.1625671386719,0.6091700792312622,0.0811196640133857,0.0748229026794433,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098529875278,-719.62890625,303.41485595703125,0.5037551522254944,0.050000000745058,0.0487182773649692,293.2135009765625,297.1499938964844,293.1499938964844,0.2162275165319442,-3297.85888671875,304.1580505371094,0.9364725947380066,0.299197793006897,0.2100949436426162,293.2496032714844,297.1499938964844,293.1499938964844,0.281819075345993,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784522414207458,0.3498668968677521,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228688940405,-3500.896240234375,303.70965576171875,0.5037551522254944,0.050000000745058,0.2310985326766967,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1885681152344,1.0,0.2407581657171249,0.9307757019996644,0.9307757019996644,1.0,1.0,-1.0976775884628296,0.4733612239360809,0.6243163347244263,0.2056309729814529,0.0,0.0,0.3239677548408508,41.79690933227539,25.0,15.831241607666016,-7474.02099609375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,305.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.779296875,18000.0,0.0,0.0,0.1695177406072616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236085832118988,0.2360903322696685,-4.489092134463135e-06,0.0,0.0001720389554975,0.0,0.0,14.70666790008545,0.0,0.0,0.0,0.3413565158843994,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367728397250175,-1174.902099609375,304.1625671386719,0.6091700792312622,0.0811196640133857,0.0748229026794433,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098529875278,-719.62890625,303.41485595703125,0.5037551522254944,0.050000000745058,0.0487182773649692,293.2135009765625,297.1499938964844,293.1499938964844,0.2162275165319442,-3297.85888671875,304.1580505371094,0.9364725947380066,0.299197793006897,0.2100949436426162,293.2496032714844,297.1499938964844,293.1499938964844,0.281819075345993,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784522414207458,0.3498668968677521,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228688940405,-3500.896240234375,303.70965576171875,0.5037551522254944,0.050000000745058,0.2310985326766967,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1885681152344,1.0,0.2407581657171249,0.9307757019996644,0.9307757019996644,1.0,1.0,-1.0976775884628296,0.4733612239360809,0.6243163347244263,0.2056309729814529,0.0,0.0,0.3239677548408508,41.79690933227539,25.0,15.831241607666016,-7474.02099609375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,305.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.779296875,18000.0,0.0,0.0,0.1695177406072616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236085832118988,0.2360903322696685,-4.489092134463135e-06,0.0,0.0001720389554975,0.0,0.0,14.70666790008545,0.0,0.0,0.0,0.3413565158843994,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343802794814109,-1135.2532958984375,304.162353515625,0.6113947033882141,0.078578382730484,0.0724309906363487,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453016668558,-708.608154296875,303.278564453125,0.5114032626152039,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143745571374893,-3275.014892578125,304.158447265625,0.9498997330665588,0.2977450489997864,0.2090140581130981,293.2244567871094,297.1499938964844,293.1499938964844,0.2670730650424957,-5266.04345703125,304.1919250488281,0.9990000128746032,0.3809973001480102,0.3352101743221283,293.224365234375,297.1499938964844,293.1499938964844,0.0128798596560955,-3478.969970703125,303.6820373535156,0.5114032626152039,0.050000000745058,0.230596661567688,291.2101135253906,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2118225097656,1.0,0.234037384390831,0.9306075572967528,0.9306075572967528,1.0,1.0,-1.0751385688781738,0.4630972743034363,0.6120412349700928,0.2006122916936874,0.0,0.0,0.3142887353897095,38.83650970458984,25.0,24.55222511291504,-7301.3779296875,141.55697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492431640625,305.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.283203125,18000.0,0.0,0.0,0.1677701026201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285740077495575,0.2285784780979156,-4.47491038357839e-06,0.0,0.0001702653244137,0.0,0.0,14.153615951538086,0.0,0.0,0.0,0.3394097983837127,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343802794814109,-1135.2532958984375,304.162353515625,0.6113947033882141,0.078578382730484,0.0724309906363487,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453016668558,-708.608154296875,303.278564453125,0.5114032626152039,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143745571374893,-3275.014892578125,304.158447265625,0.9498997330665588,0.2977450489997864,0.2090140581130981,293.2244567871094,297.1499938964844,293.1499938964844,0.2670730650424957,-5266.04345703125,304.1919250488281,0.9990000128746032,0.3809973001480102,0.3352101743221283,293.224365234375,297.1499938964844,293.1499938964844,0.0128798596560955,-3478.969970703125,303.6820373535156,0.5114032626152039,0.050000000745058,0.230596661567688,291.2101135253906,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2118225097656,1.0,0.234037384390831,0.9306075572967528,0.9306075572967528,1.0,1.0,-1.0751385688781738,0.4630972743034363,0.6120412349700928,0.2006122916936874,0.0,0.0,0.3142887353897095,38.83650970458984,25.0,24.55222511291504,-7301.3779296875,141.55697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492431640625,305.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.283203125,18000.0,0.0,0.0,0.1677701026201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285740077495575,0.2285784780979156,-4.47491038357839e-06,0.0,0.0001702653244137,0.0,0.0,14.153615951538086,0.0,0.0,0.0,0.3394097983837127,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321594551205635,-1098.0950927734375,304.16192626953125,0.6122769117355347,0.0761082023382186,0.0701128542423248,293.4557189941406,297.1499938964844,293.1499938964844,0.011608911678195,-698.4495849609375,303.1364440917969,0.5183071494102478,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127898037433624,-3255.6826171875,304.15826416015625,0.960680902004242,0.2962771952152252,0.2079322189092636,293.1915283203125,297.1499938964844,293.1499938964844,0.2550188601016998,-5075.09375,304.1978454589844,0.9990000128746032,0.3857811391353607,0.3231427371501922,293.225341796875,297.1499938964844,293.1499938964844,0.0127659887075424,-3462.6025390625,303.65399169921875,0.5183071494102478,0.050000000745058,0.2301995903253555,291.219970703125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.220703125,1.0,0.2284583449363708,0.9304394721984864,0.9304394721984864,1.0,1.0,-1.0559953451156616,0.4543121755123138,0.6016831994056702,0.1966052800416946,0.0,0.0,0.3042024374008178,36.48735427856445,43.0,14.81260108947754,-7124.0419921875,132.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.328125,18000.0,0.0,0.0,0.1653815954923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199253141880035,0.2199297696352005,-4.454585450730519e-06,0.0,0.0001678412954788,0.0,0.0,13.513802528381348,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321594551205635,-1098.0950927734375,304.16192626953125,0.6122769117355347,0.0761082023382186,0.0701128542423248,293.4557189941406,297.1499938964844,293.1499938964844,0.011608911678195,-698.4495849609375,303.1364440917969,0.5183071494102478,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127898037433624,-3255.6826171875,304.15826416015625,0.960680902004242,0.2962771952152252,0.2079322189092636,293.1915283203125,297.1499938964844,293.1499938964844,0.2550188601016998,-5075.09375,304.1978454589844,0.9990000128746032,0.3857811391353607,0.3231427371501922,293.225341796875,297.1499938964844,293.1499938964844,0.0127659887075424,-3462.6025390625,303.65399169921875,0.5183071494102478,0.050000000745058,0.2301995903253555,291.219970703125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.220703125,1.0,0.2284583449363708,0.9304394721984864,0.9304394721984864,1.0,1.0,-1.0559953451156616,0.4543121755123138,0.6016831994056702,0.1966052800416946,0.0,0.0,0.3042024374008178,36.48735427856445,43.0,14.81260108947754,-7124.0419921875,132.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.328125,18000.0,0.0,0.0,0.1653815954923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199253141880035,0.2199297696352005,-4.454585450730519e-06,0.0,0.0001678412954788,0.0,0.0,13.513802528381348,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311429612338542,-1080.9002685546875,304.16162109375,0.6085086464881897,0.0748908892273902,0.0690207406878471,293.4633483886719,297.1499938964844,293.1499938964844,0.0114625366404652,-694.1278686523438,303.06329345703125,0.5179624557495117,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2121060639619827,-3247.412841796875,304.1579895019531,0.9592543840408324,0.2955285310745239,0.2074201703071594,293.177001953125,297.1499938964844,293.1499938964844,0.2551290392875671,-5080.06298828125,304.18878173828125,0.9990000128746032,0.3881170451641083,0.3237216770648956,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341328188776,-3458.733154296875,303.63995361328125,0.5179624557495117,0.050000000745058,0.2302184402942657,291.2214660644531,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839111328125,291.22052001953125,1.0,0.2289452105760574,0.9303553700447084,0.9303553700447084,1.0,1.0,-1.0547841787338257,0.453721135854721,0.6010630130767822,0.1964395344257354,0.0,0.0,0.2992565035820007,36.57509231567383,43.0,2.769202947616577,-7058.51025390625,132.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298522949219,305.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.578125,18000.0,0.0,0.0,0.1639561951160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156974822282791,0.2157019227743148,-4.444294518179959e-06,0.0,0.000166394689586,0.0,0.0,13.203628540039062,0.0,0.0,0.0,0.3360104262828827,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302232913672924,-1065.368408203125,304.1611633300781,0.6014358997344971,0.0736791044473648,0.0679646655917167,293.470947265625,297.1499938964844,293.1499938964844,0.0113410102203488,-690.9295654296875,302.9878234863281,0.5147667527198792,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2116871476173401,-3242.621337890625,304.15728759765625,0.9526957869529724,0.2947677075862884,0.2069224268198013,293.170166015625,297.1499938964844,293.1499938964844,0.2601397931575775,-5164.59423828125,304.17254638671875,0.9990000128746032,0.3891223967075348,0.3292036950588226,293.2261657714844,297.1499938964844,293.1499938964844,0.0127318259328603,-3460.76513671875,303.6252136230469,0.5147667527198792,0.050000000745058,0.2303974777460098,291.2104187011719,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060852050781,1.0,0.2312589585781097,0.9303297996520996,0.9303297996520996,1.0,1.0,-1.0597554445266724,0.4559313356876373,0.6038240790367126,0.1976553946733474,0.0,0.0,0.2962577044963836,37.59364318847656,61.0,-22.723663330078125,-7020.90234375,135.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810302734375,305.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7109375,18000.0,0.0,0.0,0.1624324470758438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122721970081329,0.2122766375541687,-4.434212769410806e-06,0.0,0.0001648482866585,0.0,0.0,12.949182510375977,0.0,0.0,0.0,0.3350888788700104,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284960530698299,-1040.4774169921875,304.1603088378906,0.5797718167304993,0.0712712854146957,0.0659478679299354,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491288989782,-686.8589477539062,302.830078125,0.5029920935630798,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113895863294601,-3240.04931640625,304.1553649902344,0.9276977181434632,0.2932187914848327,0.2059684544801712,293.1859436035156,297.1499938964844,293.1499938964844,0.2816660404205322,-5516.2685546875,304.1288757324219,0.9990000128746032,0.385498583316803,0.3514105677604675,293.2277526855469,297.1499938964844,293.1499938964844,0.012787758372724,-3477.05224609375,303.5921325683594,0.5029920935630798,0.050000000745058,0.2311533093452453,291.1599426269531,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1535339355469,1.0,0.2406837940216064,0.9302786588668824,0.9302786588668824,1.0,1.0,-1.0839354991912842,0.4668398797512054,0.6170955896377563,0.2032252699136734,0.0,0.0,0.298078328371048,41.930625915527344,64.0,-62.78688430786133,-7075.7958984375,149.59182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751708984375,305.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.159438669681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114095091819763,0.2114139348268509,-4.422492565936409e-06,0.0,0.0001618099922779,0.0,0.0,12.85970973968506,0.0,0.0,0.0,0.3346681296825409,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284960530698299,-1040.4774169921875,304.1603088378906,0.5797718167304993,0.0712712854146957,0.0659478679299354,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491288989782,-686.8589477539062,302.830078125,0.5029920935630798,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113895863294601,-3240.04931640625,304.1553649902344,0.9276977181434632,0.2932187914848327,0.2059684544801712,293.1859436035156,297.1499938964844,293.1499938964844,0.2816660404205322,-5516.2685546875,304.1288757324219,0.9990000128746032,0.385498583316803,0.3514105677604675,293.2277526855469,297.1499938964844,293.1499938964844,0.012787758372724,-3477.05224609375,303.5921325683594,0.5029920935630798,0.050000000745058,0.2311533093452453,291.1599426269531,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1535339355469,1.0,0.2406837940216064,0.9302786588668824,0.9302786588668824,1.0,1.0,-1.0839354991912842,0.4668398797512054,0.6170955896377563,0.2032252699136734,0.0,0.0,0.298078328371048,41.930625915527344,64.0,-62.78688430786133,-7075.7958984375,149.59182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751708984375,305.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.159438669681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114095091819763,0.2114139348268509,-4.422492565936409e-06,0.0,0.0001618099922779,0.0,0.0,12.85970973968506,0.0,0.0,0.0,0.3346681296825409,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027014534920454,-1010.5415649414062,304.1592712402344,0.555083155632019,0.06894201785326,0.0640331506729126,293.5006103515625,297.1499938964844,293.1499938964844,0.010962993837893,-682.604736328125,302.6681823730469,0.4901245534420013,0.050000000745058,0.0489466972649097,293.2115783691406,297.1499938964844,293.1499938964844,0.2109105139970779,-3234.875,304.1544494628906,0.9000018835067749,0.2916861772537231,0.2050531804561615,293.22760009765625,297.1499938964844,293.1499938964844,0.2892245948314667,-5641.20263671875,304.126220703125,0.9857712984085084,0.3761310279369354,0.3588955998420715,293.2306823730469,297.1499938964844,293.1499938964844,0.0128449136391282,-3492.80810546875,303.5550842285156,0.4901245534420013,0.050000000745058,0.2321820557117462,291.1186218261719,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1195983886719,1.0,0.2488578110933303,0.9302275776863098,0.9302275776863098,1.0,1.0,-1.0897284746170044,0.4692875146865845,0.6204410195350647,0.2050239294767379,0.0,0.0,0.3056684136390686,47.50692367553711,67.0,-32.15928268432617,-7178.5986328125,161.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353515625,305.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5,18000.0,0.0,0.0,0.1571968048810959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170743346214294,0.217078760266304,-4.42787950305501e-06,0.0,0.0001595347712282,0.0,0.0,13.247658729553224,0.0,0.0,0.0,0.3359525799751282,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027014534920454,-1010.5415649414062,304.1592712402344,0.555083155632019,0.06894201785326,0.0640331506729126,293.5006103515625,297.1499938964844,293.1499938964844,0.010962993837893,-682.604736328125,302.6681823730469,0.4901245534420013,0.050000000745058,0.0489466972649097,293.2115783691406,297.1499938964844,293.1499938964844,0.2109105139970779,-3234.875,304.1544494628906,0.9000018835067749,0.2916861772537231,0.2050531804561615,293.22760009765625,297.1499938964844,293.1499938964844,0.2892245948314667,-5641.20263671875,304.126220703125,0.9857712984085084,0.3761310279369354,0.3588955998420715,293.2306823730469,297.1499938964844,293.1499938964844,0.0128449136391282,-3492.80810546875,303.5550842285156,0.4901245534420013,0.050000000745058,0.2321820557117462,291.1186218261719,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1195983886719,1.0,0.2488578110933303,0.9302275776863098,0.9302275776863098,1.0,1.0,-1.0897284746170044,0.4692875146865845,0.6204410195350647,0.2050239294767379,0.0,0.0,0.3056684136390686,47.50692367553711,67.0,-32.15928268432617,-7178.5986328125,161.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353515625,305.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5,18000.0,0.0,0.0,0.1571968048810959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170743346214294,0.217078760266304,-4.42787950305501e-06,0.0,0.0001595347712282,0.0,0.0,13.247658729553224,0.0,0.0,0.0,0.3359525799751282,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253379624336957,-979.0271606445312,304.1589660644531,0.5329353213310242,0.0666495561599731,0.0621858648955822,293.5152893066406,297.1499938964844,293.1499938964844,0.0107148168608546,-674.3827514648438,302.5093994140625,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091646194458007,-3212.904052734375,304.1558532714844,0.8775973320007324,0.2901018559932709,0.2041332721710205,293.2460021972656,297.1499938964844,293.1499938964844,0.28397336602211,-5546.44140625,304.142822265625,0.9591702222824096,0.3703940510749817,0.3527425229549408,293.2343139648437,297.1499938964844,293.1499938964844,0.0128179192543029,-3489.548095703125,303.5184631347656,0.478444367647171,0.050000000745058,0.2332515865564346,291.1493530273437,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1517333984375,1.0,0.2556113302707672,0.9297720789909364,0.9297720789909364,1.0,1.0,-1.0818805694580078,0.4656524062156677,0.6162281632423401,0.2033918350934982,0.0,0.0,0.3038210570812225,53.12034225463867,70.0,19.25132942199707,-7146.275390625,169.62916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591186523437,305.8155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.1557634323835373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177764773368835,0.2177809178829193,-4.437289135239553e-06,0.0,0.0001580800744704,0.0,0.0,13.321120262145996,0.0,0.0,0.0,0.3362722396850586,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253379624336957,-979.0271606445312,304.1589660644531,0.5329353213310242,0.0666495561599731,0.0621858648955822,293.5152893066406,297.1499938964844,293.1499938964844,0.0107148168608546,-674.3827514648438,302.5093994140625,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091646194458007,-3212.904052734375,304.1558532714844,0.8775973320007324,0.2901018559932709,0.2041332721710205,293.2460021972656,297.1499938964844,293.1499938964844,0.28397336602211,-5546.44140625,304.142822265625,0.9591702222824096,0.3703940510749817,0.3527425229549408,293.2343139648437,297.1499938964844,293.1499938964844,0.0128179192543029,-3489.548095703125,303.5184631347656,0.478444367647171,0.050000000745058,0.2332515865564346,291.1493530273437,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1517333984375,1.0,0.2556113302707672,0.9297720789909364,0.9297720789909364,1.0,1.0,-1.0818805694580078,0.4656524062156677,0.6162281632423401,0.2033918350934982,0.0,0.0,0.3038210570812225,53.12034225463867,70.0,19.25132942199707,-7146.275390625,169.62916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591186523437,305.8155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.1557634323835373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177764773368835,0.2177809178829193,-4.437289135239553e-06,0.0,0.0001580800744704,0.0,0.0,13.321120262145996,0.0,0.0,0.0,0.3362722396850586,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237873904407024,-949.41015625,304.1585693359375,0.515519917011261,0.0644245743751525,0.060354720801115,293.5299377441406,297.1499938964844,293.1499938964844,0.010473814792931,-666.5639038085938,302.3435363769531,0.4678671956062317,0.050000000745058,0.0493699237704277,293.2119445800781,297.1499938964844,293.1499938964844,0.2077362537384033,-3195.25439453125,304.1562805175781,0.8605844378471375,0.2884901463985443,0.2031595110893249,293.2517395019531,297.1499938964844,293.1499938964844,0.2804866135120392,-5489.57470703125,304.1508483886719,0.9367572069168092,0.3667852580547333,0.3491784632205963,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005575388669,-3489.713623046875,303.4795837402344,0.4678671956062317,0.050000000745058,0.2341896593570709,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1607971191406,1.0,0.2614129185676574,0.9293166399002076,0.9293166399002076,1.0,1.0,-1.0755988359451294,0.462674081325531,0.6129247546195984,0.2022669017314911,0.0,0.0,0.301622986793518,58.05575942993164,73.0,14.257372856140137,-7071.81982421875,176.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58404541015625,305.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.1546314805746078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157876342535019,0.2157920747995376,-4.4346970753395e-06,0.0,0.0001569312880747,0.0,0.0,13.182215690612791,0.0,0.0,0.0,0.335818886756897,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237873904407024,-949.41015625,304.1585693359375,0.515519917011261,0.0644245743751525,0.060354720801115,293.5299377441406,297.1499938964844,293.1499938964844,0.010473814792931,-666.5639038085938,302.3435363769531,0.4678671956062317,0.050000000745058,0.0493699237704277,293.2119445800781,297.1499938964844,293.1499938964844,0.2077362537384033,-3195.25439453125,304.1562805175781,0.8605844378471375,0.2884901463985443,0.2031595110893249,293.2517395019531,297.1499938964844,293.1499938964844,0.2804866135120392,-5489.57470703125,304.1508483886719,0.9367572069168092,0.3667852580547333,0.3491784632205963,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005575388669,-3489.713623046875,303.4795837402344,0.4678671956062317,0.050000000745058,0.2341896593570709,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1607971191406,1.0,0.2614129185676574,0.9293166399002076,0.9293166399002076,1.0,1.0,-1.0755988359451294,0.462674081325531,0.6129247546195984,0.2022669017314911,0.0,0.0,0.301622986793518,58.05575942993164,73.0,14.257372856140137,-7071.81982421875,176.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58404541015625,305.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.1546314805746078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157876342535019,0.2157920747995376,-4.4346970753395e-06,0.0,0.0001569312880747,0.0,0.0,13.182215690612791,0.0,0.0,0.0,0.335818886756897,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230594426393508,-935.1011352539062,304.1583251953125,0.5082119107246399,0.0633492767810821,0.0594626404345035,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512434288859,-662.4801635742188,302.2587585449219,0.4625104963779449,0.050000000745058,0.0494606904685497,293.2120361328125,297.1499938964844,293.1499938964844,0.2070378512144088,-3186.6435546875,304.1564025878906,0.8534991145133972,0.2876856923103332,0.202666163444519,293.2526550292969,297.1499938964844,293.1499938964844,0.279109239578247,-5467.380859375,304.1531982421875,0.9270648956298828,0.3653143048286438,0.3478014469146728,293.23974609375,297.1499938964844,293.1499938964844,0.0127891367301344,-3489.472900390625,303.45977783203125,0.4625104963779449,0.050000000745058,0.2346202135086059,291.16363525390625,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.1644287109375,1.0,0.2640426456928253,0.9290888905525208,0.9290888905525208,1.0,1.0,-1.0729087591171265,0.4613899886608124,0.6115188002586365,0.2018065005540847,0.0,0.0,0.3003509938716888,60.32386016845703,73.0,12.48159122467041,-7037.46044921875,180.194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.1541373282670974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214848980307579,0.2148534059524536,-4.432759396877373e-06,0.0,0.0001564297999721,0.0,0.0,13.114770889282228,0.0,0.0,0.0,0.3355768024921417,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223638471215963,-921.1610107421876,304.1580810546875,0.5016206502914429,0.0623005665838718,0.0585900619626045,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280545979738,-658.3038940429688,302.17291259765625,0.4574252068996429,0.050000000745058,0.0495472773909568,293.2121276855469,297.1499938964844,293.1499938964844,0.2063509076833725,-3178.185302734375,304.156494140625,0.847115159034729,0.2868829369544983,0.2021708786487579,293.2529602050781,297.1499938964844,293.1499938964844,0.2778581976890564,-5447.36962890625,304.1548767089844,0.9183186292648317,0.3639571368694305,0.3465594947338104,293.241455078125,297.1499938964844,293.1499938964844,0.0127763906493783,-3489.085693359375,303.4398193359375,0.4574252068996429,0.050000000745058,0.2350309640169143,291.1665954589844,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1671142578125,1.0,0.266522616147995,0.9289944767951964,0.9289944767951964,1.0,1.0,-1.0703731775283811,0.4601812958717346,0.6101919412612915,0.2013830989599228,0.0,0.0,0.2989396452903747,62.48810195922852,61.0,9.827156066894531,-7001.41015625,183.3797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1171875,18000.0,0.0,0.0,0.1536813974380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137486785650253,0.2137531042098999,-4.430535682331538e-06,0.0,0.0001559670927235,0.0,0.0,13.03598403930664,0.0,0.0,0.0,0.3352968096733093,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209732241928577,-892.4061279296875,304.15771484375,0.4956803321838379,0.0603203848004341,0.0567786358296871,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369715899229,-647.708740234375,301.99859619140625,0.4569689929485321,0.050000000745058,0.0495553724467754,293.212158203125,297.1499938964844,293.1499938964844,0.2048784345388412,-3160.0380859375,304.1567687988281,0.8451254367828369,0.2853006422519684,0.2010683268308639,293.2524108886719,297.1499938964844,293.1499938964844,0.2754387855529785,-5408.95751953125,304.1572570800781,0.915203094482422,0.361455887556076,0.3441500067710876,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833384856581,-3477.282958984375,303.39990234375,0.4569689929485321,0.050000000745058,0.2350693494081497,291.1703186035156,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1708068847656,1.0,0.265545129776001,0.9288055300712584,0.9288055300712584,1.0,1.0,-1.0640403032302856,0.4571866691112518,0.6068536043167114,0.2002729624509811,0.0,0.0,0.2959827184677124,62.62168502807617,49.0,6.84633731842041,-6926.509765625,181.72023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.1528355032205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114134132862091,0.2114178389310836,-4.425406586960889e-06,0.0,0.0001551086170366,0.0,0.0,12.86811065673828,0.0,0.0,0.0,0.3346950113773346,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209732241928577,-892.4061279296875,304.15771484375,0.4956803321838379,0.0603203848004341,0.0567786358296871,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369715899229,-647.708740234375,301.99859619140625,0.4569689929485321,0.050000000745058,0.0495553724467754,293.212158203125,297.1499938964844,293.1499938964844,0.2048784345388412,-3160.0380859375,304.1567687988281,0.8451254367828369,0.2853006422519684,0.2010683268308639,293.2524108886719,297.1499938964844,293.1499938964844,0.2754387855529785,-5408.95751953125,304.1572570800781,0.915203094482422,0.361455887556076,0.3441500067710876,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833384856581,-3477.282958984375,303.39990234375,0.4569689929485321,0.050000000745058,0.2350693494081497,291.1703186035156,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1708068847656,1.0,0.265545129776001,0.9288055300712584,0.9288055300712584,1.0,1.0,-1.0640403032302856,0.4571866691112518,0.6068536043167114,0.2002729624509811,0.0,0.0,0.2959827184677124,62.62168502807617,49.0,6.84633731842041,-6926.509765625,181.72023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.1528355032205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114134132862091,0.2114178389310836,-4.425406586960889e-06,0.0,0.0001551086170366,0.0,0.0,12.86811065673828,0.0,0.0,0.0,0.3346950113773346,4.0,0.0,1.0
