time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729153394699,-864.2466430664062,304.1573181152344,0.4954780638217926,0.0585309267044067,0.055007267743349,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160881221294,-635.2327270507812,301.822265625,0.464417040348053,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033216506242752,-3140.810546875,304.1571044921875,0.8518670797348022,0.2837835550308227,0.1999071091413498,293.2510070800781,297.1499938964844,293.1499938964844,0.2730353474617004,-5370.998046875,304.1588134765625,0.9236133098602296,0.3591434955596924,0.3418090045452118,293.2470397949219,297.1499938964844,293.1499938964844,0.0125360302627086,-3456.122802734375,303.3607482910156,0.464417040348053,0.050000000745058,0.2344712167978286,291.1747741699219,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752319335937,1.0,0.2603939771652221,0.9286166429519652,0.9286166429519652,1.0,1.0,-1.0568417310714722,0.4538028836250305,0.6030389070510864,0.1989679485559463,0.0,0.0,0.2923797070980072,59.34729766845703,37.0,6.238000392913818,-6846.28173828125,173.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.337890625,18000.0,0.0,0.0,0.1520037353038787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086592763662338,0.2086637020111084,-4.419620836415561e-06,0.0,0.0001542644604342,0.0,0.0,12.671728134155272,0.0,0.0,0.0,0.3339920938014984,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729153394699,-864.2466430664062,304.1573181152344,0.4954780638217926,0.0585309267044067,0.055007267743349,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160881221294,-635.2327270507812,301.822265625,0.464417040348053,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033216506242752,-3140.810546875,304.1571044921875,0.8518670797348022,0.2837835550308227,0.1999071091413498,293.2510070800781,297.1499938964844,293.1499938964844,0.2730353474617004,-5370.998046875,304.1588134765625,0.9236133098602296,0.3591434955596924,0.3418090045452118,293.2470397949219,297.1499938964844,293.1499938964844,0.0125360302627086,-3456.122802734375,303.3607482910156,0.464417040348053,0.050000000745058,0.2344712167978286,291.1747741699219,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752319335937,1.0,0.2603939771652221,0.9286166429519652,0.9286166429519652,1.0,1.0,-1.0568417310714722,0.4538028836250305,0.6030389070510864,0.1989679485559463,0.0,0.0,0.2923797070980072,59.34729766845703,37.0,6.238000392913818,-6846.28173828125,173.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.337890625,18000.0,0.0,0.0,0.1520037353038787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086592763662338,0.2086637020111084,-4.419620836415561e-06,0.0,0.0001542644604342,0.0,0.0,12.671728134155272,0.0,0.0,0.0,0.3339920938014984,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184844583272933,-837.26904296875,304.1568603515625,0.5000112056732178,0.0569077543914318,0.0533079206943511,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842737212777,-621.6524047851562,301.644775390625,0.4762988686561584,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017516195774078,-3121.41162109375,304.1573486328125,0.866263747215271,0.282334566116333,0.1987276822328567,293.2491760253906,297.1499938964844,293.1499938964844,0.2706643044948578,-5333.68115234375,304.1598205566406,0.9417256712913512,0.3569569587707519,0.3395090401172638,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572163283824,-3429.229736328125,303.32257080078125,0.4762988686561584,0.050000000745058,0.2334496825933456,291.1787414550781,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791381835937,1.0,0.2521278262138366,0.928438663482666,0.928438663482666,1.0,1.0,-1.0491416454315186,0.4502002000808716,0.598941445350647,0.1975389719009399,0.0,0.0,0.2882781028747558,53.806922912597656,25.0,5.558384895324707,-6762.33642578125,161.5677032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.572265625,18000.0,0.0,0.0,0.1510997116565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055087834596634,0.2055131942033767,-4.4128973968327045e-06,0.0,0.0001533470058348,0.0,0.0,12.447933197021484,0.0,0.0,0.0,0.3331901431083679,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184844583272933,-837.26904296875,304.1568603515625,0.5000112056732178,0.0569077543914318,0.0533079206943511,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842737212777,-621.6524047851562,301.644775390625,0.4762988686561584,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017516195774078,-3121.41162109375,304.1573486328125,0.866263747215271,0.282334566116333,0.1987276822328567,293.2491760253906,297.1499938964844,293.1499938964844,0.2706643044948578,-5333.68115234375,304.1598205566406,0.9417256712913512,0.3569569587707519,0.3395090401172638,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572163283824,-3429.229736328125,303.32257080078125,0.4762988686561584,0.050000000745058,0.2334496825933456,291.1787414550781,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791381835937,1.0,0.2521278262138366,0.928438663482666,0.928438663482666,1.0,1.0,-1.0491416454315186,0.4502002000808716,0.598941445350647,0.1975389719009399,0.0,0.0,0.2882781028747558,53.806922912597656,25.0,5.558384895324707,-6762.33642578125,161.5677032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.572265625,18000.0,0.0,0.0,0.1510997116565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055087834596634,0.2055131942033767,-4.4128973968327045e-06,0.0,0.0001533470058348,0.0,0.0,12.447933197021484,0.0,0.0,0.0,0.3331901431083679,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174008905887603,-811.479248046875,304.1563720703125,0.5096989274024963,0.0554210133850574,0.0516813546419143,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506646618247,-607.3632202148438,301.4659729003906,0.4905248582363128,0.050000000745058,0.0489395707845687,293.2104797363281,297.1499938964844,293.1499938964844,0.2001903653144836,-3102.1123046875,304.1575012207031,0.8892950415611267,0.280946284532547,0.1975484937429428,293.2471008300781,297.1499938964844,293.1499938964844,0.2683277726173401,-5296.9736328125,304.1604309082031,0.9679263830184937,0.3548648357391357,0.3372451066970825,293.2500305175781,297.1499938964844,293.1499938964844,0.0121607640758156,-3398.76171875,303.2854309082031,0.4905248582363128,0.050000000745058,0.2321482449769973,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1826171875,1.0,0.2414620965719223,0.9282606840133668,0.9282606840133668,1.0,1.0,-1.0411653518676758,0.4464848935604095,0.5946804285049438,0.1960256546735763,0.0,0.0,0.2837366163730621,46.7691650390625,25.0,4.869279861450195,-6676.40673828125,146.88819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.330078125,18000.0,0.0,0.0,0.1500577181577682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020496726036071,0.2020540833473205,-4.405460913403658e-06,0.0,0.0001522895181551,0.0,0.0,12.203460693359377,0.0,0.0,0.0,0.3323121070861816,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174008905887603,-811.479248046875,304.1563720703125,0.5096989274024963,0.0554210133850574,0.0516813546419143,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506646618247,-607.3632202148438,301.4659729003906,0.4905248582363128,0.050000000745058,0.0489395707845687,293.2104797363281,297.1499938964844,293.1499938964844,0.2001903653144836,-3102.1123046875,304.1575012207031,0.8892950415611267,0.280946284532547,0.1975484937429428,293.2471008300781,297.1499938964844,293.1499938964844,0.2683277726173401,-5296.9736328125,304.1604309082031,0.9679263830184937,0.3548648357391357,0.3372451066970825,293.2500305175781,297.1499938964844,293.1499938964844,0.0121607640758156,-3398.76171875,303.2854309082031,0.4905248582363128,0.050000000745058,0.2321482449769973,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1826171875,1.0,0.2414620965719223,0.9282606840133668,0.9282606840133668,1.0,1.0,-1.0411653518676758,0.4464848935604095,0.5946804285049438,0.1960256546735763,0.0,0.0,0.2837366163730621,46.7691650390625,25.0,4.869279861450195,-6676.40673828125,146.88819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.330078125,18000.0,0.0,0.0,0.1500577181577682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020496726036071,0.2020540833473205,-4.405460913403658e-06,0.0,0.0001522895181551,0.0,0.0,12.203460693359377,0.0,0.0,0.0,0.3323121070861816,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169195029884576,-799.6177368164062,304.1560974121094,0.5142835974693298,0.054716121405363,0.05093240365386,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947361171245,-600.5364379882812,301.3755798339844,0.4968297779560089,0.050000000745058,0.0488282442092895,293.21002197265625,297.1499938964844,293.1499938964844,0.199454978108406,-3093.033447265625,304.157470703125,0.900175929069519,0.2802674472332001,0.1969913393259048,293.2460327148437,297.1499938964844,293.1499938964844,0.2672153115272522,-5279.53564453125,304.1605529785156,0.978703498840332,0.3538441658020019,0.3361667990684509,293.2504272460937,297.1499938964844,293.1499938964844,0.0120752872899174,-3385.528076171875,303.2671813964844,0.4968297779560089,0.050000000745058,0.2316201627254486,291.1837158203125,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372169345617294,0.928171694278717,0.928171694278717,1.0,1.0,-1.0375356674194336,0.4447998106479645,0.5927358269691467,0.1953247487545013,0.0,0.0,0.2813431918621063,43.908878326416016,25.0,4.001439571380615,-6633.99169921875,140.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,305.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9765625,18000.0,0.0,0.0,0.1494709998369217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002299278974533,0.2002343386411667,-4.401529167807894e-06,0.0,0.0001516940683359,0.0,0.0,12.0753812789917,0.0,0.0,0.0,0.331851601600647,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164711531251668,-788.3358154296875,304.1557922363281,0.518212080001831,0.0540232025086879,0.0502170994877815,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463335901498,-593.9649047851562,301.2841796875,0.5025617480278015,0.050000000745058,0.0487365610897541,293.2096252441406,297.1499938964844,293.1499938964844,0.1987547278404235,-3084.401123046875,304.1573791503906,0.9101426005363464,0.2795894145965576,0.1964514255523681,293.2449951171875,297.1499938964844,293.1499938964844,0.2661488950252533,-5262.84912109375,304.1605834960937,0.9874060750007628,0.3528315424919128,0.3351184427738189,293.25079345703125,297.1499938964844,293.1499938964844,0.0119993453845381,-3373.901123046875,303.2489013671875,0.5025617480278015,0.050000000745058,0.2311852574348449,291.1844177246094,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844482421875,1.0,0.233476459980011,0.9281019568443298,0.9281019568443298,1.0,1.0,-1.034138560295105,0.4432264268398285,0.5909121632575989,0.1946624815464019,0.0,0.0,0.2789758443832397,41.54856872558594,25.0,2.44131851196289,-6592.728515625,135.85635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.125,18000.0,0.0,0.0,0.148837074637413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984034478664398,0.198407843708992,-4.397498742036987e-06,0.0,0.0001510507136117,0.0,0.0,11.94700813293457,0.0,0.0,0.0,0.331389307975769,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156465135514736,-766.951171875,304.1552429199219,0.5243811011314392,0.0526673719286918,0.0488536246120929,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652939647436,-581.2880249023438,301.0980834960937,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974277645349502,-3068.0654296875,304.1571350097656,0.92855966091156,0.278231680393219,0.1954013705253601,293.2428283691406,297.1499938964844,293.1499938964844,0.2633416950702667,-5218.12548828125,304.16192626953125,0.9990000128746032,0.3508604764938354,0.3321893215179443,293.2514953613281,297.1499938964844,293.1499938964844,0.0118668293580412,-3353.97119140625,303.2120056152344,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.1835327148437,1.0,0.2272647619247436,0.9279624819755554,0.9279624819755554,1.0,1.0,-1.0267846584320068,0.43982794880867,0.5869566202163696,0.1932173669338226,0.0,0.0,0.2745118141174316,37.86116790771485,25.0,-0.2348290979862213,-6514.48779296875,127.56109619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.724609375,18000.0,0.0,0.0,0.1474358737468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949501186609268,0.1949544996023178,-4.389577497931896e-06,0.0,0.0001496286713518,0.0,0.0,11.704625129699709,0.0,0.0,0.0,0.3305110037326813,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156465135514736,-766.951171875,304.1552429199219,0.5243811011314392,0.0526673719286918,0.0488536246120929,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652939647436,-581.2880249023438,301.0980834960937,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974277645349502,-3068.0654296875,304.1571350097656,0.92855966091156,0.278231680393219,0.1954013705253601,293.2428283691406,297.1499938964844,293.1499938964844,0.2633416950702667,-5218.12548828125,304.16192626953125,0.9990000128746032,0.3508604764938354,0.3321893215179443,293.2514953613281,297.1499938964844,293.1499938964844,0.0118668293580412,-3353.97119140625,303.2120056152344,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.1835327148437,1.0,0.2272647619247436,0.9279624819755554,0.9279624819755554,1.0,1.0,-1.0267846584320068,0.43982794880867,0.5869566202163696,0.1932173669338226,0.0,0.0,0.2745118141174316,37.86116790771485,25.0,-0.2348290979862213,-6514.48779296875,127.56109619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.724609375,18000.0,0.0,0.0,0.1474358737468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949501186609268,0.1949544996023178,-4.389577497931896e-06,0.0,0.0001496286713518,0.0,0.0,11.704625129699709,0.0,0.0,0.0,0.3305110037326813,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148893650621175,-746.3092041015625,304.1547546386719,0.5263468623161316,0.0512867867946624,0.0475805662572383,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981301143765,-568.653564453125,300.9105529785156,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959647089242935,-3049.80078125,304.1572265625,0.9396344423294068,0.2768785655498504,0.1944002360105514,293.2312316894531,297.1499938964844,293.1499938964844,0.2527238428592682,-5044.28271484375,304.1754150390625,0.9990000128746032,0.3508334755897522,0.3209050595760345,293.25225830078125,297.1499938964844,293.1499938964844,0.0117480661720037,-3335.22900390625,303.1755065917969,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.927823007106781,0.927823007106781,1.0,1.0,-1.010335922241211,0.4322735369205475,0.5780624151229858,0.1899167448282241,0.0,0.0,0.2682650089263916,35.63581085205078,25.0,14.591306686401367,-6408.7509765625,119.72704315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.095703125,18000.0,0.0,0.0,0.1458338648080825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909597516059875,0.1909641325473785,-4.382133283797884e-06,0.0,0.0001480028295191,0.0,0.0,11.430681228637695,0.0,0.0,0.0,0.3295252025127411,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148893650621175,-746.3092041015625,304.1547546386719,0.5263468623161316,0.0512867867946624,0.0475805662572383,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981301143765,-568.653564453125,300.9105529785156,0.5196536183357239,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959647089242935,-3049.80078125,304.1572265625,0.9396344423294068,0.2768785655498504,0.1944002360105514,293.2312316894531,297.1499938964844,293.1499938964844,0.2527238428592682,-5044.28271484375,304.1754150390625,0.9990000128746032,0.3508334755897522,0.3209050595760345,293.25225830078125,297.1499938964844,293.1499938964844,0.0117480661720037,-3335.22900390625,303.1755065917969,0.5196536183357239,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.927823007106781,0.927823007106781,1.0,1.0,-1.010335922241211,0.4322735369205475,0.5780624151229858,0.1899167448282241,0.0,0.0,0.2682650089263916,35.63581085205078,25.0,14.591306686401367,-6408.7509765625,119.72704315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.095703125,18000.0,0.0,0.0,0.1458338648080825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909597516059875,0.1909641325473785,-4.382133283797884e-06,0.0,0.0001480028295191,0.0,0.0,11.430681228637695,0.0,0.0,0.0,0.3295252025127411,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847472310066,-721.056396484375,304.1402282714844,0.5256949663162231,0.050000000745058,0.0460618920624256,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416494652628,-556.2530517578125,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946214735507965,-3033.12646484375,304.15704345703125,0.9482842683792114,0.2755351960659027,0.1934160739183426,293.2105407714844,297.1499938964844,293.1499938964844,0.2434033751487732,-4896.41259765625,304.1822509765625,0.9990000128746032,0.3529595732688904,0.3116245865821838,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428937762975,-3319.19384765625,303.1383972167969,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1998291015625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1996459960937,1.0,0.2177674472332,0.9277502298355104,0.9277502298355104,1.0,1.0,-0.9953500628471376,0.4254002869129181,0.5699498057365417,0.1869338601827621,0.0,0.0,0.2610073089599609,33.90082931518555,25.0,5.2776713371276855,-6287.57421875,113.36465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.48046875,18000.0,0.0,0.0,0.1439128071069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855631321668625,0.1855674982070922,-4.371628619992407e-06,0.0,0.0001460532075725,0.0,0.0,11.061915397644045,0.0,0.0,0.0,0.3282189071178436,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847472310066,-721.056396484375,304.1402282714844,0.5256949663162231,0.050000000745058,0.0460618920624256,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416494652628,-556.2530517578125,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946214735507965,-3033.12646484375,304.15704345703125,0.9482842683792114,0.2755351960659027,0.1934160739183426,293.2105407714844,297.1499938964844,293.1499938964844,0.2434033751487732,-4896.41259765625,304.1822509765625,0.9990000128746032,0.3529595732688904,0.3116245865821838,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428937762975,-3319.19384765625,303.1383972167969,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1998291015625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1996459960937,1.0,0.2177674472332,0.9277502298355104,0.9277502298355104,1.0,1.0,-0.9953500628471376,0.4254002869129181,0.5699498057365417,0.1869338601827621,0.0,0.0,0.2610073089599609,33.90082931518555,25.0,5.2776713371276855,-6287.57421875,113.36465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.48046875,18000.0,0.0,0.0,0.1439128071069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855631321668625,0.1855674982070922,-4.371628619992407e-06,0.0,0.0001460532075725,0.0,0.0,11.061915397644045,0.0,0.0,0.0,0.3282189071178436,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151096180081,-717.0850219726562,304.0959777832031,0.5308969020843506,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.007594350259751,-544.0507202148438,300.5183410644531,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932627260684967,-3016.294677734375,304.156982421875,0.955539345741272,0.2738125920295715,0.1923101246356964,293.1872253417969,297.1499938964844,293.1499938964844,0.2355052530765533,-4769.4658203125,304.1845703125,0.9990000128746032,0.3561476767063141,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115494327619671,-3305.668701171875,303.1006164550781,0.5308977365493774,0.050000000745058,0.2295835018157959,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1973571777344,1.0,0.214158609509468,0.9276774525642396,0.9276774525642396,1.0,1.0,-0.9837135076522828,0.4201064705848694,0.5636069774627686,0.1845311820507049,0.0,0.0,0.2547614872455597,32.426300048828125,43.0,-1.2157554626464844,-6189.06396484375,108.28651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918884277344,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.708984375,18000.0,0.0,0.0,0.1416807174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810142546892166,0.1810186207294464,-4.361272203823319e-06,0.0,0.0001437879254808,0.0,0.0,10.750005722045898,0.0,0.0,0.0,0.3270816206932068,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151096180081,-717.0850219726562,304.0959777832031,0.5308969020843506,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.007594350259751,-544.0507202148438,300.5183410644531,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932627260684967,-3016.294677734375,304.156982421875,0.955539345741272,0.2738125920295715,0.1923101246356964,293.1872253417969,297.1499938964844,293.1499938964844,0.2355052530765533,-4769.4658203125,304.1845703125,0.9990000128746032,0.3561476767063141,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115494327619671,-3305.668701171875,303.1006164550781,0.5308977365493774,0.050000000745058,0.2295835018157959,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1973571777344,1.0,0.214158609509468,0.9276774525642396,0.9276774525642396,1.0,1.0,-0.9837135076522828,0.4201064705848694,0.5636069774627686,0.1845311820507049,0.0,0.0,0.2547614872455597,32.426300048828125,43.0,-1.2157554626464844,-6189.06396484375,108.28651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918884277344,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.708984375,18000.0,0.0,0.0,0.1416807174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810142546892166,0.1810186207294464,-4.361272203823319e-06,0.0,0.0001437879254808,0.0,0.0,10.750005722045898,0.0,0.0,0.0,0.3270816206932068,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718487530946,-716.308837890625,304.0745544433594,0.5293001532554626,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803689494729,-538.3848266601562,300.4163818359375,0.5293001532554626,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923918277025222,-3005.45751953125,304.15728759765625,0.9515249729156494,0.2727142870426178,0.1915660947561264,293.178466796875,297.1499938964844,293.1499938964844,0.2374364286661148,-4803.8134765625,304.1745910644531,0.9990000128746032,0.3574059009552002,0.3058013319969177,293.2541809082031,297.1499938964844,293.1499938964844,0.0115199545398354,-3302.189208984375,303.08135986328125,0.5293001532554626,0.050000000745058,0.2296554744243621,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1932983398437,1.0,0.2155187278985977,0.9276410937309264,0.9276410937309264,1.0,1.0,-0.9857671856880188,0.4211131930351257,0.5646539926528931,0.1847588270902633,0.0,0.0,0.2520040571689605,32.82916641235352,43.0,-10.478918075561523,-6159.81396484375,109.41522216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,305.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83203125,18000.0,0.0,0.0,0.1404881924390792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789491176605224,0.178953468799591,-4.356588760856539e-06,0.0,0.0001425776572432,0.0,0.0,10.609257698059082,0.0,0.0,0.0,0.3265690207481384,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593988329172,-716.6148681640625,304.0532531738281,0.5246253609657288,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767346329987,-533.4192504882812,300.31005859375,0.5246253609657288,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917930990457534,-2998.2490234375,304.15704345703125,0.9421448707580566,0.2717737853527069,0.1908974200487136,293.1777648925781,297.1499938964844,293.1499938964844,0.2440374940633773,-4914.8896484375,304.1580505371094,0.9990000128746032,0.3571927547454834,0.3129268884658813,293.25469970703125,297.1499938964844,293.1499938964844,0.0115115791559219,-3303.511962890625,303.0607604980469,0.5246253609657288,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.96856689453125,293.5699462890625,291.17724609375,1.0,0.2186536937952041,0.9276192784309388,0.9276192784309388,1.0,1.0,-0.993886649608612,0.4249067604541778,0.5689799189567566,0.1861654222011566,0.0,0.0,0.2511078119277954,34.092071533203125,46.0,-31.20281982421875,-6153.62939453125,113.35857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.712890625,18000.0,0.0,0.0,0.1392965763807296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177569106221199,0.1775734722614288,-4.35215179095394e-06,0.0,0.0001413683203281,0.0,0.0,10.512418746948242,0.0,0.0,0.0,0.3262099921703338,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367881834506,-717.3912963867188,304.01055908203125,0.5173003077507019,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713458746671,-523.437744140625,300.09033203125,0.5173003077507019,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910358667373657,-2989.476318359375,304.1559753417969,0.9266347289085388,0.2703661322593689,0.1898369044065475,293.1944580078125,297.1499938964844,293.1499938964844,0.2557008266448974,-5107.5859375,304.1362609863281,0.9990000128746032,0.3531431853771209,0.3248420655727386,293.2562866210937,297.1499938964844,293.1499938964844,0.0114937284961342,-3306.57568359375,303.0169677734375,0.5173003077507019,0.050000000745058,0.2302559316158294,291.14569091796875,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.143310546875,1.0,0.2233923822641372,0.9275755882263184,0.9275755882263184,1.0,1.0,-1.0075606107711792,0.4312930107116699,0.5762676000595093,0.1885637789964676,0.0,0.0,0.2543438971042633,36.26725006103516,49.0,-36.32926559448242,-6200.13037109375,120.2108383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,305.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1371627748012542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788283139467239,0.1788326650857925,-4.349027221905999e-06,0.0,0.0001392027770634,0.0,0.0,10.583812713623049,0.0,0.0,0.0,0.3263859152793884,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367881834506,-717.3912963867188,304.01055908203125,0.5173003077507019,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713458746671,-523.437744140625,300.09033203125,0.5173003077507019,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910358667373657,-2989.476318359375,304.1559753417969,0.9266347289085388,0.2703661322593689,0.1898369044065475,293.1944580078125,297.1499938964844,293.1499938964844,0.2557008266448974,-5107.5859375,304.1362609863281,0.9990000128746032,0.3531431853771209,0.3248420655727386,293.2562866210937,297.1499938964844,293.1499938964844,0.0114937284961342,-3306.57568359375,303.0169677734375,0.5173003077507019,0.050000000745058,0.2302559316158294,291.14569091796875,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.143310546875,1.0,0.2233923822641372,0.9275755882263184,0.9275755882263184,1.0,1.0,-1.0075606107711792,0.4312930107116699,0.5762676000595093,0.1885637789964676,0.0,0.0,0.2543438971042633,36.26725006103516,49.0,-36.32926559448242,-6200.13037109375,120.2108383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,305.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1371627748012542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788283139467239,0.1788326650857925,-4.349027221905999e-06,0.0,0.0001392027770634,0.0,0.0,10.583812713623049,0.0,0.0,0.0,0.3263859152793884,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.013714350759983,-717.64111328125,303.9732971191406,0.5087891817092896,0.050000000745058,0.0461967065930366,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626728072762,-512.5017700195312,299.8724365234375,0.5087891817092896,0.050000000745058,0.0486473552882671,293.2075500488281,297.1499938964844,293.1499938964844,0.1905114352703094,-2983.2890625,304.1548767089844,0.9095388650894164,0.2694816291332245,0.1892918795347213,293.2221374511719,297.1499938964844,293.1499938964844,0.2611344158649444,-5194.13720703125,304.133056640625,0.9927459359169006,0.3464033603668213,0.3301060199737549,293.25848388671875,297.1499938964844,293.1499938964844,0.0114592686295509,-3304.756103515625,302.97283935546875,0.5087891817092896,0.050000000745058,0.2307621240615844,291.1331481933594,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.1331481933594,1.0,0.228329911828041,0.927531898021698,0.927531898021698,1.0,1.0,-1.01411235332489,0.4343986809253692,0.5797137022018433,0.1896000802516937,0.0,0.0,0.25758957862854,39.03804016113281,52.0,-14.399443626403809,-6237.7333984375,126.5312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.1356608420610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811455190181732,0.181149885058403,-4.352630185167072e-06,0.0,0.000137678507599,0.0,0.0,10.737561225891112,0.0,0.0,0.0,0.3269153833389282,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.013714350759983,-717.64111328125,303.9732971191406,0.5087891817092896,0.050000000745058,0.0461967065930366,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626728072762,-512.5017700195312,299.8724365234375,0.5087891817092896,0.050000000745058,0.0486473552882671,293.2075500488281,297.1499938964844,293.1499938964844,0.1905114352703094,-2983.2890625,304.1548767089844,0.9095388650894164,0.2694816291332245,0.1892918795347213,293.2221374511719,297.1499938964844,293.1499938964844,0.2611344158649444,-5194.13720703125,304.133056640625,0.9927459359169006,0.3464033603668213,0.3301060199737549,293.25848388671875,297.1499938964844,293.1499938964844,0.0114592686295509,-3304.756103515625,302.97283935546875,0.5087891817092896,0.050000000745058,0.2307621240615844,291.1331481933594,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.1331481933594,1.0,0.228329911828041,0.927531898021698,0.927531898021698,1.0,1.0,-1.01411235332489,0.4343986809253692,0.5797137022018433,0.1896000802516937,0.0,0.0,0.25758957862854,39.03804016113281,52.0,-14.399443626403809,-6237.7333984375,126.5312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.1356608420610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811455190181732,0.181149885058403,-4.352630185167072e-06,0.0,0.000137678507599,0.0,0.0,10.737561225891112,0.0,0.0,0.0,0.3269153833389282,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764971539378,-716.9002685546875,303.941650390625,0.4992640018463135,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475996911525,-500.3368225097656,299.6592712402344,0.4992640018463135,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892624944448471,-2967.384765625,304.15533447265625,0.891144871711731,0.2681525349617004,0.1885372102260589,293.2355041503906,297.1499938964844,293.1499938964844,0.2564527094364166,-5115.794921875,304.146240234375,0.9731326103210448,0.3418321311473846,0.3252623379230499,293.260986328125,297.1499938964844,293.1499938964844,0.0114068696275353,-3297.230712890625,302.9298095703125,0.4992640018463135,0.050000000745058,0.2314308434724807,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.69091796875,291.1522827148437,1.0,0.2329347431659698,0.927200436592102,0.927200436592102,1.0,1.0,-1.008501052856445,0.431928277015686,0.5765727758407593,0.1881703734397888,0.0,0.0,0.2566287815570831,42.53754806518555,55.0,15.40769386291504,-6209.4130859375,131.18890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.1347169131040573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815012693405151,0.1815056353807449,-4.356355475465534e-06,0.0,0.0001367205404676,0.0,0.0,10.768823623657228,0.0,0.0,0.0,0.3270542919635772,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764971539378,-716.9002685546875,303.941650390625,0.4992640018463135,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475996911525,-500.3368225097656,299.6592712402344,0.4992640018463135,0.050000000745058,0.0487883314490318,293.2069396972656,297.1499938964844,293.1499938964844,0.1892624944448471,-2967.384765625,304.15533447265625,0.891144871711731,0.2681525349617004,0.1885372102260589,293.2355041503906,297.1499938964844,293.1499938964844,0.2564527094364166,-5115.794921875,304.146240234375,0.9731326103210448,0.3418321311473846,0.3252623379230499,293.260986328125,297.1499938964844,293.1499938964844,0.0114068696275353,-3297.230712890625,302.9298095703125,0.4992640018463135,0.050000000745058,0.2314308434724807,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.69091796875,291.1522827148437,1.0,0.2329347431659698,0.927200436592102,0.927200436592102,1.0,1.0,-1.008501052856445,0.431928277015686,0.5765727758407593,0.1881703734397888,0.0,0.0,0.2566287815570831,42.53754806518555,55.0,15.40769386291504,-6209.4130859375,131.18890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.1347169131040573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815012693405151,0.1815056353807449,-4.356355475465534e-06,0.0,0.0001367205404676,0.0,0.0,10.768823623657228,0.0,0.0,0.0,0.3270542919635772,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136303147301077,-716.2268676757812,303.9031982421875,0.4915244579315185,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345698967576,-488.1258850097656,299.43829345703125,0.4915244579315185,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879964172840118,-2951.423828125,304.1556701660156,0.8756159543991089,0.2666741907596588,0.1876212954521179,293.2395935058594,297.1499938964844,293.1499938964844,0.2536010146141052,-5068.70361328125,304.1521301269531,0.9548949003219604,0.3388311266899109,0.322301834821701,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590620458126,-3291.5048828125,302.88482666015625,0.4915244579315185,0.050000000745058,0.232062354683876,291.1582336425781,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059020996094,291.1584777832031,1.0,0.2373885065317154,0.926868975162506,0.926868975162506,1.0,1.0,-1.0049175024032593,0.4304047226905823,0.574512779712677,0.187103733420372,0.0,0.0,0.2548291683197021,45.86067962646485,58.0,8.997588157653809,-6155.99560546875,135.99270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1340592503547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801392883062362,0.1801436394453048,-4.354895736469189e-06,0.0,0.0001360531023237,0.0,0.0,10.679851531982422,0.0,0.0,0.0,0.3267645835876465,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136303147301077,-716.2268676757812,303.9031982421875,0.4915244579315185,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345698967576,-488.1258850097656,299.43829345703125,0.4915244579315185,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879964172840118,-2951.423828125,304.1556701660156,0.8756159543991089,0.2666741907596588,0.1876212954521179,293.2395935058594,297.1499938964844,293.1499938964844,0.2536010146141052,-5068.70361328125,304.1521301269531,0.9548949003219604,0.3388311266899109,0.322301834821701,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590620458126,-3291.5048828125,302.88482666015625,0.4915244579315185,0.050000000745058,0.232062354683876,291.1582336425781,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059020996094,291.1584777832031,1.0,0.2373885065317154,0.926868975162506,0.926868975162506,1.0,1.0,-1.0049175024032593,0.4304047226905823,0.574512779712677,0.187103733420372,0.0,0.0,0.2548291683197021,45.86067962646485,58.0,8.997588157653809,-6155.99560546875,135.99270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1340592503547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801392883062362,0.1801436394453048,-4.354895736469189e-06,0.0,0.0001360531023237,0.0,0.0,10.679851531982422,0.0,0.0,0.0,0.3267645835876465,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136032709851861,-715.8604125976562,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285574480891,-481.95904541015625,299.3250427246094,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873864978551864,-2943.76953125,304.1557312011719,0.8685967326164246,0.2659233808517456,0.1871483027935028,293.2402038574219,297.1499938964844,293.1499938964844,0.2524785995483398,-5050.388671875,304.1537780761719,0.946148157119751,0.3375730514526367,0.3211225271224975,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363992422819,-3289.082275390625,302.8617248535156,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592712402344,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1595153808594,1.0,0.2395685911178589,0.9267032146453856,0.9267032146453856,1.0,1.0,-1.0034584999084473,0.4297994375228882,0.5736590623855591,0.1866273730993271,0.0,0.0,0.2541019022464752,47.49294662475586,58.0,6.336502552032471,-6134.05712890625,138.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42889404296875,305.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.1338003128767013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796276718378067,0.1796320229768753,-4.353761141828727e-06,0.0,0.0001357903092866,0.0,0.0,10.645079612731934,0.0,0.0,0.0,0.3266378939151764,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729080066084,-715.419677734375,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230157829821,-475.7327575683594,299.2106628417969,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867766827344894,-2936.116455078125,304.15582275390625,0.8619986772537231,0.2651712298393249,0.1866728663444519,293.2403869628906,297.1499938964844,293.1499938964844,0.2514388561248779,-5033.5166015625,304.15496826171875,0.9376495480537416,0.3363948166370392,0.3200412392616272,293.2662353515625,297.1499938964844,293.1499938964844,0.0113134076818823,-3286.610107421875,302.8384094238281,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601867675781,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.16033935546875,1.0,0.2417202740907669,0.9266338348388672,0.9266338348388672,1.0,1.0,-1.002110719680786,0.4292502999305725,0.5728603601455688,0.1861707270145416,0.0,0.0,0.2533324956893921,49.11505508422852,61.0,4.341701507568359,-6112.77978515625,140.84080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.1335831731557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791087090969085,0.1791130602359771,-4.352687938080635e-06,0.0,0.0001355699350824,0.0,0.0,10.610024452209473,0.0,0.0,0.0,0.3265105783939361,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057577863335,-714.4131469726562,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130230315029,-463.0995788574219,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855769753456115,-2921.072509765625,304.1558837890625,0.8499032258987427,0.2636671066284179,0.1857205778360366,293.24005126953125,297.1499938964844,293.1499938964844,0.2495115399360656,-5002.44775390625,304.156494140625,0.9215975999832152,0.3341700434684753,0.3180374503135681,293.2688293457031,297.1499938964844,293.1499938964844,0.0112671265378594,-3281.71728515625,302.7909851074219,0.4780458509922027,0.050000000745058,0.2332906424999237,291.1606750488281,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.16064453125,1.0,0.2459430396556854,0.92649507522583,0.92649507522583,1.0,1.0,-0.9995977282524108,0.4282418489456177,0.5713558793067932,0.1852805316448211,0.0,0.0,0.2518620193004608,52.34132766723633,49.0,1.2146596908569336,-6072.45947265625,145.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1332470774650573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780743151903152,0.1780786663293838,-4.35053107139538e-06,0.0,0.0001352288381895,0.0,0.0,10.540199279785156,0.0,0.0,0.0,0.3262582123279571,4.0,0.0,1.0
