time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057577863335,-714.4131469726562,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130230315029,-463.0995788574219,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855769753456115,-2921.072509765625,304.1558837890625,0.8499032258987427,0.2636671066284179,0.1857205778360366,293.24005126953125,297.1499938964844,293.1499938964844,0.2495115399360656,-5002.44775390625,304.156494140625,0.9215975999832152,0.3341700434684753,0.3180374503135681,293.2688293457031,297.1499938964844,293.1499938964844,0.0112671265378594,-3281.71728515625,302.7909851074219,0.4780458509922027,0.050000000745058,0.2332906424999237,291.1606750488281,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.16064453125,1.0,0.2459430396556854,0.92649507522583,0.92649507522583,1.0,1.0,-0.9995977282524108,0.4282418489456177,0.5713558793067932,0.1852805316448211,0.0,0.0,0.2518620193004608,52.34132766723633,49.0,1.2146596908569336,-6072.45947265625,145.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1332470774650573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780743151903152,0.1780786663293838,-4.35053107139538e-06,0.0,0.0001352288381895,0.0,0.0,10.540199279785156,0.0,0.0,0.0,0.3262582123279571,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635783568024,-711.104736328125,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832583017647,-448.7684020996094,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842539608478546,-2904.4140625,304.1561279296875,0.8497034311294556,0.2621902227401733,0.1846713870763778,293.2391967773437,297.1499938964844,293.1499938964844,0.2475295662879943,-4970.57568359375,304.1576232910156,0.921072781085968,0.3320595622062683,0.3160071074962616,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682340502738,-3266.775390625,302.7430725097656,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443849891424179,0.926356315612793,0.926356315612793,1.0,1.0,-0.9957640767097472,0.4266339242458343,0.5691301226615906,0.1841169744729995,0.0,0.0,0.2503055334091186,51.85476303100586,37.0,2.3169875144958496,-6032.29052734375,143.87356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1329997777938842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770650297403335,0.1770693808794021,-4.348495622252813e-06,0.0,0.0001349778613075,0.0,0.0,10.472349166870115,0.0,0.0,0.0,0.3260120153427124,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635783568024,-711.104736328125,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832583017647,-448.7684020996094,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842539608478546,-2904.4140625,304.1561279296875,0.8497034311294556,0.2621902227401733,0.1846713870763778,293.2391967773437,297.1499938964844,293.1499938964844,0.2475295662879943,-4970.57568359375,304.1576232910156,0.921072781085968,0.3320595622062683,0.3160071074962616,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682340502738,-3266.775390625,302.7430725097656,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443849891424179,0.926356315612793,0.926356315612793,1.0,1.0,-0.9957640767097472,0.4266339242458343,0.5691301226615906,0.1841169744729995,0.0,0.0,0.2503055334091186,51.85476303100586,37.0,2.3169875144958496,-6032.29052734375,143.87356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1329997777938842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770650297403335,0.1770693808794021,-4.348495622252813e-06,0.0,0.0001349778613075,0.0,0.0,10.472349166870115,0.0,0.0,0.0,0.3260120153427124,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720146164298,-706.0880126953125,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411582045257,-433.14154052734375,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827569454908371,-2885.47216796875,304.1565856933594,0.859269917011261,0.2606113851070404,0.1835092604160308,293.23797607421875,297.1499938964844,293.1499938964844,0.2454629093408584,-4937.33984375,304.1585388183594,0.9334130883216858,0.3300498425960541,0.313956469297409,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276909545063,-3243.406982421875,302.6955261230469,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387484610080719,0.9262111783027648,0.9262111783027648,1.0,1.0,-0.9908181428909302,0.4245253205299377,0.5662928223609924,0.1827151924371719,0.0,0.0,0.2480924427509308,48.35481643676758,25.0,4.4454665184021,-5985.93310546875,136.70701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.1327729821205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756841540336609,0.1756884902715683,-4.346164587332169e-06,0.0,0.0001347476936643,0.0,0.0,10.38075351715088,0.0,0.0,0.0,0.3256868422031402,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720146164298,-706.0880126953125,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411582045257,-433.14154052734375,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827569454908371,-2885.47216796875,304.1565856933594,0.859269917011261,0.2606113851070404,0.1835092604160308,293.23797607421875,297.1499938964844,293.1499938964844,0.2454629093408584,-4937.33984375,304.1585388183594,0.9334130883216858,0.3300498425960541,0.313956469297409,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276909545063,-3243.406982421875,302.6955261230469,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387484610080719,0.9262111783027648,0.9262111783027648,1.0,1.0,-0.9908181428909302,0.4245253205299377,0.5662928223609924,0.1827151924371719,0.0,0.0,0.2480924427509308,48.35481643676758,25.0,4.4454665184021,-5985.93310546875,136.70701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.1327729821205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756841540336609,0.1756884902715683,-4.346164587332169e-06,0.0,0.0001347476936643,0.0,0.0,10.38075351715088,0.0,0.0,0.0,0.3256868422031402,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015090107917,-701.3820190429688,303.6653747558594,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434197954833,-420.0391540527344,298.3104553222656,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813757717609405,-2867.942626953125,304.1571655273437,0.8734740614891052,0.2592215538024902,0.1824325174093246,293.2367858886719,297.1499938964844,293.1499938964844,0.2437949180603027,-4910.52783203125,304.1590576171875,0.9512029886245728,0.3285031020641327,0.3123179376125335,293.2749938964844,297.1499938964844,293.1499938964844,0.0108971316367387,-3220.856689453125,302.65771484375,0.4949476420879364,0.050000000745058,0.2317741066217422,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.16876220703125,1.0,0.231947511434555,0.9260950684547424,0.9260950684547424,1.0,1.0,-0.9862194061279296,0.4225504994392395,0.5636689066886902,0.1814567595720291,0.0,0.0,0.2458853870630264,44.073486328125,25.0,5.460951805114746,-5944.6142578125,128.38064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1325514763593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742872446775436,0.1742915958166122,-4.343747605162207e-06,0.0,0.0001345228956779,0.0,0.0,10.288158416748049,0.0,0.0,0.0,0.3253580033779144,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571547731757,-700.1317749023438,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938222117722,-416.707763671875,298.261962890625,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810184121131897,-2863.404541015625,304.15728759765625,0.8780549168586731,0.2588715851306915,0.1821539402008056,293.2364807128906,297.1499938964844,293.1499938964844,0.2433777600526809,-4903.82275390625,304.1591491699219,0.9566065073013306,0.3281239569187164,0.3119095265865326,293.2752990722656,297.1499938964844,293.1499938964844,0.0108627760782837,-3214.828369140625,302.6483154296875,0.4977717995643616,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299790978431701,0.9260661005973816,0.9260661005973816,1.0,1.0,-0.9850104451179504,0.4220304787158966,0.5629799962043762,0.1811292767524719,0.0,0.0,0.2452722191810608,42.84693145751953,25.0,5.613606452941895,-5933.7919921875,126.03474426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.1324855387210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738986670970916,0.173903003334999,-4.343066393630579e-06,0.0,0.0001344559714198,0.0,0.0,10.262415885925291,0.0,0.0,0.0,0.325266420841217,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128612900152802,-697.4647827148438,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742338739335,-408.6181640625,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801503151655197,-2852.388671875,304.15753173828125,0.8869391679763794,0.2579937577247619,0.1814779639244079,293.2356872558594,297.1499938964844,293.1499938964844,0.242374375462532,-4887.71875,304.1593017578125,0.9665974974632264,0.3271844983100891,0.3109298646450043,293.2760925292969,297.1499938964844,293.1499938964844,0.0107877571135759,-3201.802734375,302.6247863769531,0.5034316182136536,0.050000000745058,0.231124609708786,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264794707298278,0.9259935021400452,0.9259935021400452,1.0,1.0,-0.9823073744773864,0.420877993106842,0.5614293813705444,0.1803706735372543,0.0,0.0,0.2436514049768448,40.557071685791016,25.0,5.355413913726807,-5906.81787109375,121.5659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.533203125,18000.0,0.0,0.0,0.1322973221540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728625446557998,0.1728668808937072,-4.341226031101542e-06,0.0,0.0001342649629805,0.0,0.0,10.19379711151123,0.0,0.0,0.0,0.3250221610069275,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746369689702,-695.076171875,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579605787992,-400.6736755371094,298.0173034667969,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793029010295868,-2841.6455078125,304.15771484375,0.8947181105613708,0.2571111917495727,0.1808107495307922,293.2348937988281,297.1499938964844,293.1499938964844,0.2414081990718841,-4872.23486328125,304.15936279296875,0.9747756719589232,0.326252281665802,0.3099753856658935,293.27685546875,297.1499938964844,293.1499938964844,0.0107191838324069,-3189.992919921875,302.6011657714844,0.5085803866386414,0.050000000745058,0.2307765483856201,291.1726379394531,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.2233821600675583,0.9259408712387084,0.9259408712387084,1.0,1.0,-0.979771375656128,0.4198027551174164,0.5599686503410339,0.1796466410160064,0.0,0.0,0.2419948577880859,38.66679000854492,25.0,4.212495803833008,-5879.99365234375,117.82482147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1320710480213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171772614121437,0.1717769503593444,-4.339201950642746e-06,0.0,0.0001340353192063,0.0,0.0,10.121536254882812,0.0,0.0,0.0,0.324764221906662,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188807189464,-690.8240356445312,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316952936351,-384.9795227050781,297.7685852050781,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776456981897354,-2820.646240234375,304.15789794921875,0.9082454442977904,0.2553328573703766,0.1794887632131576,293.2334289550781,297.1499938964844,293.1499938964844,0.2395502477884292,-4842.48974609375,304.1593322753906,0.9875697493553162,0.3244032561779022,0.3081124126911163,293.2782592773437,297.1499938964844,293.1499938964844,0.0105942487716674,-3168.65087890625,302.5534973144531,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182328701019287,0.92583566904068,0.92583566904068,1.0,1.0,-0.9750057458877563,0.4177941381931305,0.5572116374969482,0.1782589256763458,0.0,0.0,0.2387005984783172,35.634029388427734,25.0,2.122455358505249,-5829.052734375,111.7060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1314944773912429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695998609066009,0.1696041971445083,-4.33492550655501e-06,0.0,0.0001334501866949,0.0,0.0,9.977314949035645,0.0,0.0,0.0,0.3242449462413788,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188807189464,-690.8240356445312,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316952936351,-384.9795227050781,297.7685852050781,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776456981897354,-2820.646240234375,304.15789794921875,0.9082454442977904,0.2553328573703766,0.1794887632131576,293.2334289550781,297.1499938964844,293.1499938964844,0.2395502477884292,-4842.48974609375,304.1593322753906,0.9875697493553162,0.3244032561779022,0.3081124126911163,293.2782592773437,297.1499938964844,293.1499938964844,0.0105942487716674,-3168.65087890625,302.5534973144531,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182328701019287,0.92583566904068,0.92583566904068,1.0,1.0,-0.9750057458877563,0.4177941381931305,0.5572116374969482,0.1782589256763458,0.0,0.0,0.2387005984783172,35.634029388427734,25.0,2.122455358505249,-5829.052734375,111.7060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1314944773912429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695998609066009,0.1696041971445083,-4.33492550655501e-06,0.0,0.0001334501866949,0.0,0.0,9.977314949035645,0.0,0.0,0.0,0.3242449462413788,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796647578477,-687.0513916015625,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114542685449,-369.3920593261719,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760109066963195,-2799.913818359375,304.1579895019531,0.919953227043152,0.2535344958305359,0.1781754046678543,293.2320251464844,297.1499938964844,293.1499938964844,0.2377494722604751,-4813.66943359375,304.15924072265625,0.9966638684272766,0.322570651769638,0.3062955141067505,293.2796325683594,297.1499938964844,293.1499938964844,0.0104808127507567,-3149.367431640625,302.5053405761719,0.5261162519454956,0.050000000745058,0.229804590344429,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141836732625961,0.9257304072380066,0.9257304072380066,1.0,1.0,-0.9705412983894348,0.4159241020679474,0.554617166519165,0.1769331842660904,0.0,0.0,0.2353830337524414,33.359619140625,25.0,0.9428735375404358,-5780.79248046875,106.96158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1307535171508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436628818512,0.1674479991197586,-4.3306522456987295e-06,0.0,0.0001326982019236,0.0,0.0,9.834630012512209,0.0,0.0,0.0,0.3237296342849731,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796647578477,-687.0513916015625,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114542685449,-369.3920593261719,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760109066963195,-2799.913818359375,304.1579895019531,0.919953227043152,0.2535344958305359,0.1781754046678543,293.2320251464844,297.1499938964844,293.1499938964844,0.2377494722604751,-4813.66943359375,304.15924072265625,0.9966638684272766,0.322570651769638,0.3062955141067505,293.2796325683594,297.1499938964844,293.1499938964844,0.0104808127507567,-3149.367431640625,302.5053405761719,0.5261162519454956,0.050000000745058,0.229804590344429,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141836732625961,0.9257304072380066,0.9257304072380066,1.0,1.0,-0.9705412983894348,0.4159241020679474,0.554617166519165,0.1769331842660904,0.0,0.0,0.2353830337524414,33.359619140625,25.0,0.9428735375404358,-5780.79248046875,106.96158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1307535171508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436628818512,0.1674479991197586,-4.3306522456987295e-06,0.0,0.0001326982019236,0.0,0.0,9.834630012512209,0.0,0.0,0.0,0.3237296342849731,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123542994260787,-683.6556396484375,303.4760437011719,0.5320814251899719,0.050000000745058,0.0459504500031471,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964412227272,-353.86431884765625,297.25982666015625,0.5320814251899719,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743522584438324,-2778.81591796875,304.1580810546875,0.9277231693267822,0.2516661882400512,0.1768548190593719,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183024406433,-4743.548828125,304.1634521484375,0.9990000128746032,0.321079283952713,0.3017174303531647,293.2809753417969,297.1499938964844,293.1499938964844,0.0103773521259427,-3131.7265625,302.4569396972656,0.5320814251899719,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943462371826,0.925633192062378,0.925633192062378,1.0,1.0,-0.963122546672821,0.4127109944820404,0.5504115223884583,0.1750242561101913,0.0,0.0,0.2318592071533203,31.81521415710449,25.0,4.293535232543945,-5727.10205078125,102.8166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1298542618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598530054092,0.1652641892433166,-4.326449015934486e-06,0.0,0.0001317855640081,0.0,0.0,9.690900802612305,0.0,0.0,0.0,0.323210597038269,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123542994260787,-683.6556396484375,303.4760437011719,0.5320814251899719,0.050000000745058,0.0459504500031471,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964412227272,-353.86431884765625,297.25982666015625,0.5320814251899719,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743522584438324,-2778.81591796875,304.1580810546875,0.9277231693267822,0.2516661882400512,0.1768548190593719,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183024406433,-4743.548828125,304.1634521484375,0.9990000128746032,0.321079283952713,0.3017174303531647,293.2809753417969,297.1499938964844,293.1499938964844,0.0103773521259427,-3131.7265625,302.4569396972656,0.5320814251899719,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943462371826,0.925633192062378,0.925633192062378,1.0,1.0,-0.963122546672821,0.4127109944820404,0.5504115223884583,0.1750242561101913,0.0,0.0,0.2318592071533203,31.81521415710449,25.0,4.293535232543945,-5727.10205078125,102.8166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1298542618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598530054092,0.1652641892433166,-4.326449015934486e-06,0.0,0.0001317855640081,0.0,0.0,9.690900802612305,0.0,0.0,0.0,0.323210597038269,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319255024194,-680.1986083984375,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815813794732,-337.9903564453125,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500026166439,293.2173156738281,297.1499938964844,293.1499938964844,0.17239411175251,-2753.6953125,304.1586608886719,0.9319727420806884,0.249459370970726,0.1753588616847992,293.2200012207031,297.1499938964844,293.1499938964844,0.22758150100708,-4646.66015625,304.1687316894531,0.9990000128746032,0.320906400680542,0.295674592256546,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764973416924,-3113.814208984375,302.40948486328125,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081028521060943,0.9255359172821044,0.9255359172821044,1.0,1.0,-0.9536516666412354,0.4085775315761566,0.5450741052627563,0.1726905554533004,0.0,0.0,0.2267813235521316,30.740699768066406,25.0,9.056768417358398,-5656.8115234375,99.09271240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,305.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.1287629753351211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623314023017883,0.1623357236385345,-4.321774213167373e-06,0.0,0.0001306780468439,0.0,0.0,9.501011848449709,0.0,0.0,0.0,0.3225377798080444,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319255024194,-680.1986083984375,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815813794732,-337.9903564453125,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500026166439,293.2173156738281,297.1499938964844,293.1499938964844,0.17239411175251,-2753.6953125,304.1586608886719,0.9319727420806884,0.249459370970726,0.1753588616847992,293.2200012207031,297.1499938964844,293.1499938964844,0.22758150100708,-4646.66015625,304.1687316894531,0.9990000128746032,0.320906400680542,0.295674592256546,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764973416924,-3113.814208984375,302.40948486328125,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081028521060943,0.9255359172821044,0.9255359172821044,1.0,1.0,-0.9536516666412354,0.4085775315761566,0.5450741052627563,0.1726905554533004,0.0,0.0,0.2267813235521316,30.740699768066406,25.0,9.056768417358398,-5656.8115234375,99.09271240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,305.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.1287629753351211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623314023017883,0.1623357236385345,-4.321774213167373e-06,0.0,0.0001306780468439,0.0,0.0,9.501011848449709,0.0,0.0,0.0,0.3225377798080444,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747199445962,-678.6090087890625,303.4096374511719,0.5382213592529297,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761519387364,-330.12744140625,296.8731384277344,0.5382213592529297,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713467091321945,-2740.25830078125,304.15899658203125,0.933476746082306,0.2482985556125641,0.1745317876338958,293.2145080566406,297.1499938964844,293.1499938964844,0.2250433564186096,-4605.125,304.169921875,0.9990000128746032,0.3210998773574829,0.2930607199668884,293.2826232910156,297.1499938964844,293.1499938964844,0.0102289468050003,-3105.4873046875,302.3857116699219,0.5382213592529297,0.050000000745058,0.2292747050523758,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.1872253417969,1.0,0.2068749368190765,0.9254872798919678,0.9254872798919678,1.0,1.0,-0.9493914246559144,0.4067279994487762,0.5426634550094604,0.1716216653585434,0.0,0.0,0.2240449488162994,30.27995681762696,25.0,7.016213417053223,-5619.2802734375,97.46929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,305.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.1281262636184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160630390048027,0.1606347113847732,-4.318813807913102e-06,0.0,0.0001300318690482,0.0,0.0,9.390569686889648,0.0,0.0,0.0,0.3221462666988373,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121204983443021,-677.139404296875,303.3874816894531,0.5399894714355469,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707816369831,-322.232666015625,296.7408752441406,0.5399894714355469,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704008430242538,-2728.16845703125,304.1590881347656,0.934878945350647,0.2472963184118271,0.1737686842679977,293.2095642089844,297.1499938964844,293.1499938964844,0.2227240949869156,-4567.259765625,304.1705017089844,0.9990000128746032,0.321256548166275,0.2906514704227447,293.2831115722656,297.1499938964844,293.1499938964844,0.0101832635700702,-3097.658447265625,302.3616027832031,0.5399894714355469,0.050000000745058,0.2292044311761856,291.1876525878906,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.826171875,291.18756103515625,1.0,0.2057436555624008,0.9254704713821412,0.9254704713821412,1.0,1.0,-0.9454646110534668,0.4050309360027313,0.5404337048530579,0.1706231385469436,0.0,0.0,0.2214438319206237,29.858383178710938,25.0,3.504765033721924,-5583.92138671875,95.98905181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,305.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.1274291723966598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589756906032562,0.1589799970388412,-4.315662408771459e-06,0.0,0.0001293244131375,0.0,0.0,9.282838821411133,0.0,0.0,0.0,0.3217598497867584,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012018334120512,-674.4327392578125,303.3432006835937,0.5431883931159973,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608883041888,-306.3773498535156,296.47149658203125,0.5431883931159973,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688114255666732,-2707.94091796875,304.15869140625,0.937495231628418,0.2454991042613983,0.1724577844142913,293.20123291015625,297.1499938964844,293.1499938964844,0.2186437398195266,-4500.80029296875,304.1704406738281,0.9990000128746032,0.3214438855648041,0.2863784730434418,293.2840576171875,297.1499938964844,293.1499938964844,0.0100958682596683,-3082.95556640625,302.3126220703125,0.5431883931159973,0.050000000745058,0.2290812134742736,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.18536376953125,1.0,0.2037448734045028,0.9254367351531982,0.9254367351531982,1.0,1.0,-0.938553750514984,0.4020631313323974,0.5364906191825867,0.1688259690999984,0.0,0.0,0.2167806923389434,29.11851692199707,25.0,-1.716799020767212,-5521.630859375,93.41297149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.1258823871612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560207605361938,0.15602508187294,-4.309608812036458e-06,0.0,0.0001277546252822,0.0,0.0,9.090275764465332,0.0,0.0,0.0,0.3210600018501282,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012018334120512,-674.4327392578125,303.3432006835937,0.5431883931159973,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608883041888,-306.3773498535156,296.47149658203125,0.5431883931159973,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688114255666732,-2707.94091796875,304.15869140625,0.937495231628418,0.2454991042613983,0.1724577844142913,293.20123291015625,297.1499938964844,293.1499938964844,0.2186437398195266,-4500.80029296875,304.1704406738281,0.9990000128746032,0.3214438855648041,0.2863784730434418,293.2840576171875,297.1499938964844,293.1499938964844,0.0100958682596683,-3082.95556640625,302.3126220703125,0.5431883931159973,0.050000000745058,0.2290812134742736,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.18536376953125,1.0,0.2037448734045028,0.9254367351531982,0.9254367351531982,1.0,1.0,-0.938553750514984,0.4020631313323974,0.5364906191825867,0.1688259690999984,0.0,0.0,0.2167806923389434,29.11851692199707,25.0,-1.716799020767212,-5521.630859375,93.41297149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.1258823871612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560207605361938,0.15602508187294,-4.309608812036458e-06,0.0,0.0001277546252822,0.0,0.0,9.090275764465332,0.0,0.0,0.0,0.3210600018501282,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207175448536,-671.8546752929688,303.2990417480469,0.5459437370300293,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516182590276,-290.3769226074219,296.1976318359375,0.5459437370300293,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395484685897,-2689.197021484375,304.15826416015625,0.9394748210906982,0.2437667399644851,0.171229138970375,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.92529296875,304.1693420410156,0.9990000128746032,0.3214860260486603,0.2827805280685425,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109968334436,-3068.68505859375,302.2630920410156,0.5459437370300293,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241271972656,291.1822814941406,1.0,0.2020431905984878,0.9254030585289,0.9254030585289,1.0,1.0,-0.932587206363678,0.3995200097560882,0.5330671668052673,0.1672339588403701,0.0,0.0,0.2126152664422989,28.501014709472656,25.0,-3.853640794754028,-5466.9189453125,91.24891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1242015585303306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534449011087417,0.1534492075443267,-4.304316917114193e-06,0.0,0.0001260487915715,0.0,0.0,8.923134803771973,0.0,0.0,0.0,0.3204503357410431,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207175448536,-671.8546752929688,303.2990417480469,0.5459437370300293,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516182590276,-290.3769226074219,296.1976318359375,0.5459437370300293,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395484685897,-2689.197021484375,304.15826416015625,0.9394748210906982,0.2437667399644851,0.171229138970375,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.92529296875,304.1693420410156,0.9990000128746032,0.3214860260486603,0.2827805280685425,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109968334436,-3068.68505859375,302.2630920410156,0.5459437370300293,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241271972656,291.1822814941406,1.0,0.2020431905984878,0.9254030585289,0.9254030585289,1.0,1.0,-0.932587206363678,0.3995200097560882,0.5330671668052673,0.1672339588403701,0.0,0.0,0.2126152664422989,28.501014709472656,25.0,-3.853640794754028,-5466.9189453125,91.24891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1242015585303306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534449011087417,0.1534492075443267,-4.304316917114193e-06,0.0,0.0001260487915715,0.0,0.0,8.923134803771973,0.0,0.0,0.0,0.3204503357410431,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263186886906,-669.3499145507812,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421691671013,-274.1871032714844,295.91973876953125,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.165892094373703,-2670.71337890625,304.1579284667969,0.9407566785812378,0.2420414090156555,0.1700138002634048,293.1895751953125,297.1499938964844,293.1499938964844,0.2123234868049621,-4398.08544921875,304.1676940917969,0.9990000128746032,0.321384847164154,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099276043474674,-3054.574951171875,302.21307373046875,0.5482892990112305,0.050000000745058,0.2288944125175476,291.17950439453125,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1790771484375,1.0,0.2005905956029892,0.9253731369972228,0.9253731369972228,1.0,1.0,-0.927367091178894,0.3973099887371063,0.5300570726394653,0.1658099442720413,0.0,0.0,0.2088967561721801,27.98719787597656,25.0,-4.45287561416626,-5417.28857421875,89.41686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.541015625,18000.0,0.0,0.0,0.1224609017372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511777192354202,0.151182010769844,-4.299705778976204e-06,0.0,0.0001242822472704,0.0,0.0,8.776692390441895,0.0,0.0,0.0,0.3199163973331451,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263186886906,-669.3499145507812,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421691671013,-274.1871032714844,295.91973876953125,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.165892094373703,-2670.71337890625,304.1579284667969,0.9407566785812378,0.2420414090156555,0.1700138002634048,293.1895751953125,297.1499938964844,293.1499938964844,0.2123234868049621,-4398.08544921875,304.1676940917969,0.9990000128746032,0.321384847164154,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099276043474674,-3054.574951171875,302.21307373046875,0.5482892990112305,0.050000000745058,0.2288944125175476,291.17950439453125,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1790771484375,1.0,0.2005905956029892,0.9253731369972228,0.9253731369972228,1.0,1.0,-0.927367091178894,0.3973099887371063,0.5300570726394653,0.1658099442720413,0.0,0.0,0.2088967561721801,27.98719787597656,25.0,-4.45287561416626,-5417.28857421875,89.41686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.541015625,18000.0,0.0,0.0,0.1224609017372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511777192354202,0.151182010769844,-4.299705778976204e-06,0.0,0.0001242822472704,0.0,0.0,8.776692390441895,0.0,0.0,0.0,0.3199163973331451,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343962192535,-666.8896484375,303.2112731933594,0.5502736568450928,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320993486791,-257.79705810546875,295.6380615234375,0.5502736568450928,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.164448395371437,-2652.22216796875,304.1576843261719,0.9414122104644777,0.2403124719858169,0.1687992960214615,293.18585205078125,297.1499938964844,293.1499938964844,0.2099017947912216,-4358.76708984375,304.16583251953125,0.9990000128746032,0.3211416900157928,0.2772384583950043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098451245576143,-3040.48388671875,302.1625671386719,0.5502736568450928,0.050000000745058,0.2288246899843216,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.9253432750701904,0.9253432750701904,1.0,1.0,-0.922757625579834,0.3953698277473449,0.527387797832489,0.1645289212465286,0.0,0.0,0.2055796235799789,27.559375762939453,25.0,-4.325728416442871,-5371.47509765625,87.85449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.120728425681591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491838246583938,0.1491881161928177,-4.295685357647017e-06,0.0,0.000122523997561,0.0,0.0,8.648408889770508,0.0,0.0,0.0,0.319448709487915,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343962192535,-666.8896484375,303.2112731933594,0.5502736568450928,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320993486791,-257.79705810546875,295.6380615234375,0.5502736568450928,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.164448395371437,-2652.22216796875,304.1576843261719,0.9414122104644777,0.2403124719858169,0.1687992960214615,293.18585205078125,297.1499938964844,293.1499938964844,0.2099017947912216,-4358.76708984375,304.16583251953125,0.9990000128746032,0.3211416900157928,0.2772384583950043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098451245576143,-3040.48388671875,302.1625671386719,0.5502736568450928,0.050000000745058,0.2288246899843216,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.9253432750701904,0.9253432750701904,1.0,1.0,-0.922757625579834,0.3953698277473449,0.527387797832489,0.1645289212465286,0.0,0.0,0.2055796235799789,27.559375762939453,25.0,-4.325728416442871,-5371.47509765625,87.85449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.120728425681591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491838246583938,0.1491881161928177,-4.295685357647017e-06,0.0,0.000122523997561,0.0,0.0,8.648408889770508,0.0,0.0,0.0,0.319448709487915,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892391815781,-665.671875,303.1894226074219,0.551141619682312,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266752630472,-249.5228729248047,295.4957580566406,0.551141619682312,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637259125709533,-2642.947998046875,304.1575927734375,0.9415247440338136,0.2394456416368484,0.1681912839412689,293.1844177246094,297.1499938964844,293.1499938964844,0.2088457345962524,-4341.6240234375,304.1648864746094,0.9990000128746032,0.3209657967090606,0.2761373817920685,293.2876892089844,297.1499938964844,293.1499938964844,0.009804118424654,-3033.42138671875,302.1370849609375,0.551141619682312,0.050000000745058,0.2287946790456771,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056396484375,293.8344116210937,291.17462158203125,1.0,0.1987926065921783,0.9253283143043518,0.9253283143043518,1.0,1.0,-0.9206554293632508,0.3944884836673736,0.5261669754981995,0.1639374196529388,0.0,0.0,0.2040621191263198,27.373754501342773,25.0,-4.162230968475342,-5349.7197265625,87.1612777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453186035156,304.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.1198850497603416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482802033424377,0.1482844948768615,-4.2938754631904885e-06,0.0,0.0001216680830111,0.0,0.0,8.59043025970459,0.0,0.0,0.0,0.3192373514175415,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445450112223,-664.4603881835938,303.1676025390625,0.5519405603408813,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209431424736,-241.19659423828125,295.3525390625,0.5519405603408813,0.050000000745058,0.0482268296182155,293.2191162109375,297.1499938964844,293.1499938964844,0.1630026698112487,-2633.651611328125,304.15753173828125,0.9415169954299928,0.2385772317647934,0.167582556605339,293.18328857421875,297.1499938964844,293.1499938964844,0.2078751027584076,-4325.86669921875,304.1639404296875,0.9990000128746032,0.3207566738128662,0.275125503540039,293.28826904296875,297.1499938964844,293.1499938964844,0.0097632333636283,-3026.3408203125,302.1114807128906,0.5519405603408813,0.050000000745058,0.2287673205137252,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.4148864746094,293.8375549316406,291.1732482910156,1.0,0.1982772350311279,0.9253097772598268,0.9253097772598268,1.0,1.0,-0.9186639189720154,0.3936550319194793,0.5250089168548584,0.1633739173412323,0.0,0.0,0.2026269882917404,27.203556060791016,25.0,-3.982501983642578,-5328.58544921875,86.5158920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,304.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.654296875,18000.0,0.0,0.0,0.1190645098686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474301815032959,0.1474344730377197,-4.292177436582279e-06,0.0,0.0001208353351103,0.0,0.0,8.535974502563477,0.0,0.0,0.0,0.3190388679504394,4.0,0.0,1.0
