time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564763545989,-662.053955078125,303.1240539550781,0.5533440709114075,0.050000000745058,0.0457878559827804,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083471115678,-224.3842010498047,295.0633850097656,0.5533440709114075,0.050000000745058,0.0482168160378932,293.2190856933594,297.1499938964844,293.1499938964844,0.1615533530712127,-2614.98583984375,304.1574401855469,0.9411627650260924,0.2368353456258773,0.1663626879453659,293.18170166015625,297.1499938964844,293.1499938964844,0.2061724364757537,-4298.22412109375,304.1621398925781,0.9990000128746032,0.3202360570430755,0.2733504772186279,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817491576075,-3012.1083984375,302.0598449707031,0.5533440709114075,0.050000000745058,0.2287198305130005,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.17071533203125,1.0,0.1973514854907989,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.9149888753890992,0.3921205401420593,0.5228683352470398,0.1623272895812988,0.0,0.0,0.1999968439340591,26.905502319335938,25.0,-3.6051836013793945,-5288.064453125,85.35614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5441589355469,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1175151914358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458842605352401,0.145888552069664,-4.289101980248233e-06,0.0,0.000119262978842,0.0,0.0,8.43714714050293,0.0,0.0,0.0,0.3186786472797394,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564763545989,-662.053955078125,303.1240539550781,0.5533440709114075,0.050000000745058,0.0457878559827804,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083471115678,-224.3842010498047,295.0633850097656,0.5533440709114075,0.050000000745058,0.0482168160378932,293.2190856933594,297.1499938964844,293.1499938964844,0.1615533530712127,-2614.98583984375,304.1574401855469,0.9411627650260924,0.2368353456258773,0.1663626879453659,293.18170166015625,297.1499938964844,293.1499938964844,0.2061724364757537,-4298.22412109375,304.1621398925781,0.9990000128746032,0.3202360570430755,0.2733504772186279,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817491576075,-3012.1083984375,302.0598449707031,0.5533440709114075,0.050000000745058,0.2287198305130005,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.17071533203125,1.0,0.1973514854907989,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.9149888753890992,0.3921205401420593,0.5228683352470398,0.1623272895812988,0.0,0.0,0.1999968439340591,26.905502319335938,25.0,-3.6051836013793945,-5288.064453125,85.35614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5441589355469,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1175151914358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458842605352401,0.145888552069664,-4.289101980248233e-06,0.0,0.000119262978842,0.0,0.0,8.43714714050293,0.0,0.0,0.0,0.3186786472797394,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.011469991877675,-659.664306640625,303.0805969238281,0.5545217990875244,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940381456166,-207.3626403808593,294.7705993652344,0.5545217990875244,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.1600987017154693,-2596.203857421875,304.1573791503906,0.9404105544090272,0.2350850701332092,0.165138691663742,293.18096923828125,297.1499938964844,293.1499938964844,0.2047451287508011,-4275.04931640625,304.1604919433594,0.9990000128746032,0.3195825219154358,0.2718623876571655,293.290771484375,297.1499938964844,293.1499938964844,0.0096005406230688,-2997.7568359375,302.00762939453125,0.5545217990875244,0.050000000745058,0.2286805361509323,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.8522644042969,291.16845703125,1.0,0.1965460032224655,0.9252355694770812,0.9252355694770812,1.0,1.0,-0.9116671681404114,0.3907360732555389,0.52093106508255,0.1613775342702865,0.0,0.0,0.1976547390222549,26.65554428100586,28.0,-3.2079524993896484,-5249.63525390625,84.3448715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293884277344,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1161131784319877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445214301347732,0.1445257067680359,-4.286406237952178e-06,0.0,0.0001178401143988,0.0,0.0,8.35025405883789,0.0,0.0,0.0,0.3183619379997253,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.011469991877675,-659.664306640625,303.0805969238281,0.5545217990875244,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940381456166,-207.3626403808593,294.7705993652344,0.5545217990875244,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.1600987017154693,-2596.203857421875,304.1573791503906,0.9404105544090272,0.2350850701332092,0.165138691663742,293.18096923828125,297.1499938964844,293.1499938964844,0.2047451287508011,-4275.04931640625,304.1604919433594,0.9990000128746032,0.3195825219154358,0.2718623876571655,293.290771484375,297.1499938964844,293.1499938964844,0.0096005406230688,-2997.7568359375,302.00762939453125,0.5545217990875244,0.050000000745058,0.2286805361509323,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.8522644042969,291.16845703125,1.0,0.1965460032224655,0.9252355694770812,0.9252355694770812,1.0,1.0,-0.9116671681404114,0.3907360732555389,0.52093106508255,0.1613775342702865,0.0,0.0,0.1976547390222549,26.65554428100586,28.0,-3.2079524993896484,-5249.63525390625,84.3448715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293884277344,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1161131784319877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445214301347732,0.1445257067680359,-4.286406237952178e-06,0.0,0.0001178401143988,0.0,0.0,8.35025405883789,0.0,0.0,0.0,0.3183619379997253,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923782482743,-657.6005249023438,303.0370178222656,0.5532694458961487,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783911019563,-190.1991729736328,294.4727783203125,0.5532694458961487,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586754918098449,-2577.823486328125,304.15728759765625,0.9357036352157592,0.2333166003227234,0.1639167815446853,293.182861328125,297.1499938964844,293.1499938964844,0.206106811761856,-4299.349609375,304.15460205078125,0.9990000128746032,0.3184264004230499,0.2734448909759521,293.29217529296875,297.1499938964844,293.1499938964844,0.009524893015623,-2984.657470703125,301.954345703125,0.5532694458961487,0.050000000745058,0.2287224531173706,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.1638488769531,1.0,0.197114810347557,0.9251952767372132,0.9251952767372132,1.0,1.0,-0.9121690392494202,0.3910733759403229,0.5210956931114197,0.1611905544996261,0.0,0.0,0.1958826184272766,26.87883186340332,25.0,-7.163565158843994,-5220.6923828125,84.78535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1148865520954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433977931737899,0.1434020847082138,-4.284029273549095e-06,0.0,0.0001165952417068,0.0,0.0,8.278457641601562,0.0,0.0,0.0,0.3180992603302002,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923782482743,-657.6005249023438,303.0370178222656,0.5532694458961487,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783911019563,-190.1991729736328,294.4727783203125,0.5532694458961487,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586754918098449,-2577.823486328125,304.15728759765625,0.9357036352157592,0.2333166003227234,0.1639167815446853,293.182861328125,297.1499938964844,293.1499938964844,0.206106811761856,-4299.349609375,304.15460205078125,0.9990000128746032,0.3184264004230499,0.2734448909759521,293.29217529296875,297.1499938964844,293.1499938964844,0.009524893015623,-2984.657470703125,301.954345703125,0.5532694458961487,0.050000000745058,0.2287224531173706,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.1638488769531,1.0,0.197114810347557,0.9251952767372132,0.9251952767372132,1.0,1.0,-0.9121690392494202,0.3910733759403229,0.5210956931114197,0.1611905544996261,0.0,0.0,0.1958826184272766,26.87883186340332,25.0,-7.163565158843994,-5220.6923828125,84.78535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1148865520954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433977931737899,0.1434020847082138,-4.284029273549095e-06,0.0,0.0001165952417068,0.0,0.0,8.278457641601562,0.0,0.0,0.0,0.3180992603302002,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110188394784,-655.3753051757812,302.9933776855469,0.5541896224021912,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603207569569,-172.81271362304688,294.170166015625,0.5541896224021912,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415083646774,-2559.262451171875,304.1572570800781,0.9344480633735656,0.2315414696931839,0.1626750230789184,293.1865539550781,297.1499938964844,293.1499938964844,0.2051201164722442,-4282.89697265625,304.1549072265625,0.9990000128746032,0.3168348670005798,0.2722821831703186,293.293701171875,297.1499938964844,293.1499938964844,0.0094453617930412,-2970.601806640625,301.8999938964844,0.5541896224021912,0.050000000745058,0.2286916673183441,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962713599205017,0.9251550436019896,0.9251550436019896,1.0,1.0,-0.9092334508895874,0.3898774981498718,0.5193559527397156,0.1602826565504074,0.0,0.0,0.1950678825378418,26.67789649963379,25.0,-3.4499940872192383,-5195.22021484375,83.92574310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1138785034418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428834497928619,0.1428877264261245,-4.2824526644835714e-06,0.0,0.0001155722056864,0.0,0.0,8.244712829589844,0.0,0.0,0.0,0.3179656565189361,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110188394784,-655.3753051757812,302.9933776855469,0.5541896224021912,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603207569569,-172.81271362304688,294.170166015625,0.5541896224021912,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415083646774,-2559.262451171875,304.1572570800781,0.9344480633735656,0.2315414696931839,0.1626750230789184,293.1865539550781,297.1499938964844,293.1499938964844,0.2051201164722442,-4282.89697265625,304.1549072265625,0.9990000128746032,0.3168348670005798,0.2722821831703186,293.293701171875,297.1499938964844,293.1499938964844,0.0094453617930412,-2970.601806640625,301.8999938964844,0.5541896224021912,0.050000000745058,0.2286916673183441,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962713599205017,0.9251550436019896,0.9251550436019896,1.0,1.0,-0.9092334508895874,0.3898774981498718,0.5193559527397156,0.1602826565504074,0.0,0.0,0.1950678825378418,26.67789649963379,25.0,-3.4499940872192383,-5195.22021484375,83.92574310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1138785034418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428834497928619,0.1428877264261245,-4.2824526644835714e-06,0.0,0.0001155722056864,0.0,0.0,8.244712829589844,0.0,0.0,0.0,0.3179656565189361,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669598311185,-654.0617065429688,302.9719543457031,0.554771363735199,0.050000000745058,0.0457783602178096,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499641541391,-163.98216247558594,294.0203857421875,0.554771363735199,0.050000000745058,0.0482068173587322,293.2193603515625,297.1499938964844,293.1499938964844,0.1564723998308181,-2549.2275390625,304.1573486328125,0.9340052604675292,0.2306510061025619,0.1620526313781738,293.1874084472656,297.1499938964844,293.1499938964844,0.2044100016355514,-4271.0029296875,304.1553039550781,0.9990000128746032,0.3162060678005218,0.2715472877025604,293.2944641113281,297.1499938964844,293.1499938964844,0.0094028618186712,-2962.584228515625,301.87322998046875,0.554771363735199,0.050000000745058,0.2286723852157592,291.16064453125,291.1499938964844,274.3352355957031,272.14337158203125,285.502685546875,293.88330078125,291.1610717773437,1.0,0.1959091126918792,0.9251348972320556,0.9251348972320556,1.0,1.0,-0.9075711369514464,0.3892035186290741,0.5183676481246948,0.159761756658554,0.0,0.0,0.1942472010850906,26.55400657653809,25.0,0.1061321273446083,-5180.2275390625,83.42562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1134579479694366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425292789936065,0.1425335556268692,-4.2819920054171234e-06,0.0,0.0001151453907368,0.0,0.0,8.222674369812012,0.0,0.0,0.0,0.3178867697715759,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239103764295,-652.7857055664062,302.9505310058594,0.5552362203598022,0.050000000745058,0.0457752905786037,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388548098504,-155.0927276611328,293.8695373535156,0.5552362203598022,0.050000000745058,0.0482035838067531,293.21942138671875,297.1499938964844,293.1499938964844,0.1557091325521469,-2539.26953125,304.1573791503906,0.9333634972572328,0.229758471250534,0.1614288836717605,293.1881408691406,297.1499938964844,293.1499938964844,0.203841283917427,-4261.52392578125,304.1553649902344,0.9990000128746032,0.3155884146690368,0.2709600031375885,293.2952575683594,297.1499938964844,293.1499938964844,0.0093608424067497,-2954.677734375,301.8463134765625,0.5552362203598022,0.050000000745058,0.2286570519208908,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955677270889282,0.9251056909561156,0.9251056909561156,1.0,1.0,-0.9060916304588318,0.388612151145935,0.5174794793128967,0.1592761278152465,0.0,0.0,0.1933677047491073,26.45318603515625,25.0,0.4323280751705169,-5163.26220703125,82.99633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1130862757563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420527398586273,0.1420570164918899,-4.281352175894426e-06,0.0,0.0001147681905422,0.0,0.0,8.192999839782715,0.0,0.0,0.0,0.3177841305732727,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411623656749,-650.3675537109375,302.9075927734375,0.5560449361801147,0.050000000745058,0.045769989490509,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154342494904,-137.22628784179688,293.563232421875,0.5560449361801147,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1542116850614547,-2519.739501953125,304.15740966796875,0.9318609237670898,0.2279707789421081,0.1601794958114624,293.1896057128906,297.1499938964844,293.1499938964844,0.2028789818286895,-4245.5859375,304.1551818847656,0.9990000128746032,0.3143238723278045,0.2699382305145263,293.2968139648437,297.1499938964844,293.1499938964844,0.0092787249013781,-2939.3427734375,301.7915954589844,0.5560449361801147,0.050000000745058,0.2286305725574493,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1610412597656,1.0,0.1949468404054641,0.9250472784042358,0.9250472784042358,1.0,1.0,-0.903320848941803,0.3875195980072021,0.5158012509346008,0.1583299934864044,0.0,0.0,0.1918971836566925,26.275632858276367,25.0,-0.5289585590362549,-5131.88330078125,82.21285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1124618127942085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971449851989,0.1412014365196228,-4.279785116523272e-06,0.0,0.0001141344400821,0.0,0.0,8.138985633850098,0.0,0.0,0.0,0.3175904154777527,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411623656749,-650.3675537109375,302.9075927734375,0.5560449361801147,0.050000000745058,0.045769989490509,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154342494904,-137.22628784179688,293.563232421875,0.5560449361801147,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1542116850614547,-2519.739501953125,304.15740966796875,0.9318609237670898,0.2279707789421081,0.1601794958114624,293.1896057128906,297.1499938964844,293.1499938964844,0.2028789818286895,-4245.5859375,304.1551818847656,0.9990000128746032,0.3143238723278045,0.2699382305145263,293.2968139648437,297.1499938964844,293.1499938964844,0.0092787249013781,-2939.3427734375,301.7915954589844,0.5560449361801147,0.050000000745058,0.2286305725574493,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1610412597656,1.0,0.1949468404054641,0.9250472784042358,0.9250472784042358,1.0,1.0,-0.903320848941803,0.3875195980072021,0.5158012509346008,0.1583299934864044,0.0,0.0,0.1918971836566925,26.275632858276367,25.0,-0.5289585590362549,-5131.88330078125,82.21285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1124618127942085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971449851989,0.1412014365196228,-4.279785116523272e-06,0.0,0.0001141344400821,0.0,0.0,8.138985633850098,0.0,0.0,0.0,0.3175904154777527,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600348562002,-647.9776611328125,302.8648681640625,0.5567111968994141,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882205286994,-119.05380249023438,293.2526550292969,0.5567111968994141,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527167856693267,-2500.204345703125,304.1574401855469,0.930100917816162,0.226180151104927,0.1589286923408508,293.1913146972656,297.1499938964844,293.1499938964844,0.2020821869373321,-4232.44189453125,304.15478515625,0.9990000128746032,0.3129730224609375,0.2690960466861725,293.29833984375,297.1499938964844,293.1499938964844,0.0091969389468431,-2923.920654296875,301.736328125,0.5567111968994141,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943990290164947,0.9249888062477112,0.9249888062477112,1.0,1.0,-0.9007720947265624,0.3865303695201874,0.5142416954040527,0.1574213653802871,0.0,0.0,0.190550222992897,26.12615776062012,25.0,-0.7314199805259705,-5103.5625,81.5169448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1119809374213218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404507160186767,0.1404550075531005,-4.278360847820295e-06,0.0,0.000113646419777,0.0,0.0,8.091814041137695,0.0,0.0,0.0,0.3174186944961548,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600348562002,-647.9776611328125,302.8648681640625,0.5567111968994141,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882205286994,-119.05380249023438,293.2526550292969,0.5567111968994141,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527167856693267,-2500.204345703125,304.1574401855469,0.930100917816162,0.226180151104927,0.1589286923408508,293.1913146972656,297.1499938964844,293.1499938964844,0.2020821869373321,-4232.44189453125,304.15478515625,0.9990000128746032,0.3129730224609375,0.2690960466861725,293.29833984375,297.1499938964844,293.1499938964844,0.0091969389468431,-2923.920654296875,301.736328125,0.5567111968994141,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943990290164947,0.9249888062477112,0.9249888062477112,1.0,1.0,-0.9007720947265624,0.3865303695201874,0.5142416954040527,0.1574213653802871,0.0,0.0,0.190550222992897,26.12615776062012,25.0,-0.7314199805259705,-5103.5625,81.5169448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1119809374213218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404507160186767,0.1404550075531005,-4.278360847820295e-06,0.0,0.000113646419777,0.0,0.0,8.091814041137695,0.0,0.0,0.0,0.3174186944961548,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804654493927,-645.6101684570312,302.8223571777344,0.5572584271430969,0.050000000745058,0.0457621254026889,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587930541485,-100.70247650146484,292.93817138671875,0.5572584271430969,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216925621032,-2480.625,304.1574401855469,0.928122341632843,0.2243861705064773,0.1576762348413467,293.193359375,297.1499938964844,293.1499938964844,0.2014231532812118,-4221.60498046875,304.154296875,0.9990000128746032,0.3115117251873016,0.268404096364975,293.2998962402344,297.1499938964844,293.1499938964844,0.0091155422851443,-2908.3994140625,301.6805114746094,0.5572584271430969,0.050000000745058,0.2285912930965423,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122314453125,291.1597900390625,1.0,0.1939122527837753,0.924949824810028,0.924949824810028,1.0,1.0,-0.8984084129333496,0.3856239914894104,0.5127843618392944,0.1565542221069336,0.0,0.0,0.1892739385366439,26.000036239624023,25.0,-0.7652884125709534,-5077.1484375,80.89360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1116180270910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397453993558883,0.139749675989151,-4.277051630197093e-06,0.0,0.0001132781035266,0.0,0.0,8.047356605529785,0.0,0.0,0.0,0.3172576427459717,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804654493927,-645.6101684570312,302.8223571777344,0.5572584271430969,0.050000000745058,0.0457621254026889,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587930541485,-100.70247650146484,292.93817138671875,0.5572584271430969,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512216925621032,-2480.625,304.1574401855469,0.928122341632843,0.2243861705064773,0.1576762348413467,293.193359375,297.1499938964844,293.1499938964844,0.2014231532812118,-4221.60498046875,304.154296875,0.9990000128746032,0.3115117251873016,0.268404096364975,293.2998962402344,297.1499938964844,293.1499938964844,0.0091155422851443,-2908.3994140625,301.6805114746094,0.5572584271430969,0.050000000745058,0.2285912930965423,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122314453125,291.1597900390625,1.0,0.1939122527837753,0.924949824810028,0.924949824810028,1.0,1.0,-0.8984084129333496,0.3856239914894104,0.5127843618392944,0.1565542221069336,0.0,0.0,0.1892739385366439,26.000036239624023,25.0,-0.7652884125709534,-5077.1484375,80.89360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1116180270910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397453993558883,0.139749675989151,-4.277051630197093e-06,0.0,0.0001132781035266,0.0,0.0,8.047356605529785,0.0,0.0,0.0,0.3172576427459717,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021998941898,-643.255615234375,302.7800598144531,0.557703971862793,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264851152896,-82.11930847167969,292.6198425292969,0.557703971862793,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497247815132141,-2460.9765625,304.157470703125,0.925955057144165,0.2225883603096008,0.1564216166734695,293.1957397460937,297.1499938964844,293.1499938964844,0.2008814513683319,-4212.71923828125,304.1537475585937,0.9990000128746032,0.3099310100078583,0.2678403854370117,293.3014831542969,297.1499938964844,293.1499938964844,0.0090343095362186,-2892.7236328125,301.6241149902344,0.557703971862793,0.050000000745058,0.2285770028829574,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210510253906,291.1593933105469,1.0,0.1934775561094284,0.924910843372345,0.924910843372345,1.0,1.0,-0.8962017893791199,0.3847834169864654,0.511418342590332,0.1557320803403854,0.0,0.0,0.1880485415458679,25.89380073547364,25.0,-0.5265074372291565,-5052.69091796875,80.33169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1113468781113624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390773057937622,0.1390815824270248,-4.275826086086454e-06,0.0,0.0001130029268097,0.0,0.0,8.005316734313965,0.0,0.0,0.0,0.3171054720878601,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021998941898,-643.255615234375,302.7800598144531,0.557703971862793,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264851152896,-82.11930847167969,292.6198425292969,0.557703971862793,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497247815132141,-2460.9765625,304.157470703125,0.925955057144165,0.2225883603096008,0.1564216166734695,293.1957397460937,297.1499938964844,293.1499938964844,0.2008814513683319,-4212.71923828125,304.1537475585937,0.9990000128746032,0.3099310100078583,0.2678403854370117,293.3014831542969,297.1499938964844,293.1499938964844,0.0090343095362186,-2892.7236328125,301.6241149902344,0.557703971862793,0.050000000745058,0.2285770028829574,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210510253906,291.1593933105469,1.0,0.1934775561094284,0.924910843372345,0.924910843372345,1.0,1.0,-0.8962017893791199,0.3847834169864654,0.511418342590332,0.1557320803403854,0.0,0.0,0.1880485415458679,25.89380073547364,25.0,-0.5265074372291565,-5052.69091796875,80.33169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1113468781113624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390773057937622,0.1390815824270248,-4.275826086086454e-06,0.0,0.0001130029268097,0.0,0.0,8.005316734313965,0.0,0.0,0.0,0.3171054720878601,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634838834404,-642.0799560546875,302.7590026855469,0.5578941106796265,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009092572145164,-72.74127197265625,292.45928955078125,0.5578941106796265,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489749103784561,-2451.1162109375,304.157470703125,0.924810528755188,0.2216879427433014,0.1557934433221817,293.1970520019531,297.1499938964844,293.1499938964844,0.200647622346878,-4208.888671875,304.15350341796875,0.9990000128746032,0.3090954124927521,0.2675997912883758,293.3022766113281,297.1499938964844,293.1499938964844,0.008993711322546,-2884.81298828125,301.5957336425781,0.5578941106796265,0.050000000745058,0.2285709232091903,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.57470703125,293.925537109375,291.1593017578125,1.0,0.1932769864797592,0.9248912930488586,0.9248912930488586,1.0,1.0,-0.895148754119873,0.38438281416893,0.5107659101486206,0.1553388386964798,0.0,0.0,0.1874369829893112,25.84708404541016,25.0,-0.3424823880195617,-5041.04248046875,80.0704116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1112367808818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387480348348617,0.1387523114681244,-4.275235824025003e-06,0.0,0.0001128911899286,0.0,0.0,7.984637260437012,0.0,0.0,0.0,0.3170308172702789,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250342309474,-640.9051513671875,302.738037109375,0.5580649971961975,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913474692031,-63.30844497680664,292.2978820800781,0.5580649971961975,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482241153717041,-2441.23193359375,304.157470703125,0.9236301779747008,0.2207865417003631,0.1551646292209625,293.19842529296875,297.1499938964844,293.1499938964844,0.200435608625412,-4205.4169921875,304.1532592773437,0.9990000128746032,0.3082300722599029,0.2673833966255188,293.3030700683594,297.1499938964844,293.1499938964844,0.0089531289413571,-2876.8544921875,301.5672302246094,0.5580649971961975,0.050000000745058,0.2285654842853546,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9301147460937,291.1593017578125,1.0,0.1930863112211227,0.924872636795044,0.924872636795044,1.0,1.0,-0.8941250443458557,0.383992999792099,0.5101320743560791,0.1549578309059143,0.0,0.0,0.1868197172880172,25.80414390563965,25.0,-0.148464560508728,-5029.7060546875,79.8206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1111390590667724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384178102016449,0.1384220868349075,-4.274651473679114e-06,0.0,0.0001127920113503,0.0,0.0,7.963922023773193,0.0,0.0,0.0,0.3169561326503753,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489433139562,-638.5592651367188,302.6962280273437,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005560452118515,-44.47641372680664,291.9723205566406,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467202454805374,-2421.39697265625,304.1575012207031,0.9211750030517578,0.2189807146787643,0.1539051383733749,293.20135498046875,297.1499938964844,293.1499938964844,0.2000703066587448,-4199.44140625,304.1527709960937,0.9990000128746032,0.3064102828502655,0.2670155763626098,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720070198178,-2860.794677734375,301.50982666015625,0.5583555102348328,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.192731499671936,0.9248352646827698,0.9248352646827698,1.0,1.0,-0.8921562433242798,0.3832403719425201,0.508915901184082,0.1542333215475082,0.0,0.0,0.185552179813385,25.72841453552246,25.0,0.2183934450149536,-5007.80126953125,79.3520278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1109675541520118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377453804016113,0.1377496570348739,-4.273481863492634e-06,0.0,0.0001126179558923,0.0,0.0,7.92180871963501,0.0,0.0,0.0,0.3168046474456787,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489433139562,-638.5592651367188,302.6962280273437,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005560452118515,-44.47641372680664,291.9723205566406,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467202454805374,-2421.39697265625,304.1575012207031,0.9211750030517578,0.2189807146787643,0.1539051383733749,293.20135498046875,297.1499938964844,293.1499938964844,0.2000703066587448,-4199.44140625,304.1527709960937,0.9990000128746032,0.3064102828502655,0.2670155763626098,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720070198178,-2860.794677734375,301.50982666015625,0.5583555102348328,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.192731499671936,0.9248352646827698,0.9248352646827698,1.0,1.0,-0.8921562433242798,0.3832403719425201,0.508915901184082,0.1542333215475082,0.0,0.0,0.185552179813385,25.72841453552246,25.0,0.2183934450149536,-5007.80126953125,79.3520278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1109675541520118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377453804016113,0.1377496570348739,-4.273481863492634e-06,0.0,0.0001126179558923,0.0,0.0,7.92180871963501,0.0,0.0,0.0,0.3168046474456787,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740044429898,-636.2223510742188,302.6546630859375,0.5585859417915344,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.000441847165348,-25.140914916992188,291.6429443359375,0.5585859417915344,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452139317989349,-2401.483154296875,304.1575012207031,0.9186128377914428,0.2171708643436432,0.1526430696249008,293.2044982910156,297.1499938964844,293.1499938964844,0.1997745186090469,-4194.6083984375,304.15234375,0.9990000128746032,0.3044723868370056,0.2667237520217895,293.3062438964844,297.1499938964844,293.1499938964844,0.008790991269052,-2844.557861328125,301.4518737792969,0.5585859417915344,0.050000000745058,0.2285489588975906,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924079060554504,0.9247978925704956,0.9247978925704956,1.0,1.0,-0.8902788758277893,0.3825163245201111,0.5077625513076782,0.1535594463348388,0.0,0.0,0.1842224448919296,25.66463088989257,25.0,0.5045974850654602,-4986.6962890625,78.91949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1108090355992317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046217918396,0.1370504945516586,-4.272284968465101e-06,0.0,0.0001124570844694,0.0,0.0,7.87809944152832,0.0,0.0,0.0,0.3166477382183075,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740044429898,-636.2223510742188,302.6546630859375,0.5585859417915344,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.000441847165348,-25.140914916992188,291.6429443359375,0.5585859417915344,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452139317989349,-2401.483154296875,304.1575012207031,0.9186128377914428,0.2171708643436432,0.1526430696249008,293.2044982910156,297.1499938964844,293.1499938964844,0.1997745186090469,-4194.6083984375,304.15234375,0.9990000128746032,0.3044723868370056,0.2667237520217895,293.3062438964844,297.1499938964844,293.1499938964844,0.008790991269052,-2844.557861328125,301.4518737792969,0.5585859417915344,0.050000000745058,0.2285489588975906,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924079060554504,0.9247978925704956,0.9247978925704956,1.0,1.0,-0.8902788758277893,0.3825163245201111,0.5077625513076782,0.1535594463348388,0.0,0.0,0.1842224448919296,25.66463088989257,25.0,0.5045974850654602,-4986.6962890625,78.91949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1108090355992317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137046217918396,0.1370504945516586,-4.272284968465101e-06,0.0,0.0001124570844694,0.0,0.0,7.87809944152832,0.0,0.0,0.0,0.3166477382183075,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003219261765,-633.9003295898438,302.6134338378906,0.5587649345397949,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179358027409,-5.447784423828125,291.3099365234375,0.5587649345397949,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437065452337265,-2381.508544921875,304.1575012207031,0.915966272354126,0.2153572887182235,0.1513785272836685,293.20782470703125,297.1499938964844,293.1499938964844,0.1995394974946975,-4190.7734375,304.1519775390625,0.9990000128746032,0.3024158179759979,0.2664969265460968,293.307861328125,297.1499938964844,293.1499938964844,0.008710098452866,-2828.154296875,301.39337158203125,0.5587649345397949,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921111643314361,0.9247621297836304,0.9247621297836304,1.0,1.0,-0.8884793519973755,0.3818138539791107,0.5066654682159424,0.1529358327388763,0.0,0.0,0.1828169971704483,25.61113548278809,25.0,0.6686584949493408,-4966.1796875,78.51782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1106410771608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115608692169,0.1363158375024795,-4.271038505976321e-06,0.0,0.0001122866306104,0.0,0.0,7.832237243652344,0.0,0.0,0.0,0.3164832293987274,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003219261765,-633.9003295898438,302.6134338378906,0.5587649345397949,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179358027409,-5.447784423828125,291.3099365234375,0.5587649345397949,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437065452337265,-2381.508544921875,304.1575012207031,0.915966272354126,0.2153572887182235,0.1513785272836685,293.20782470703125,297.1499938964844,293.1499938964844,0.1995394974946975,-4190.7734375,304.1519775390625,0.9990000128746032,0.3024158179759979,0.2664969265460968,293.307861328125,297.1499938964844,293.1499938964844,0.008710098452866,-2828.154296875,301.39337158203125,0.5587649345397949,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921111643314361,0.9247621297836304,0.9247621297836304,1.0,1.0,-0.8884793519973755,0.3818138539791107,0.5066654682159424,0.1529358327388763,0.0,0.0,0.1828169971704483,25.61113548278809,25.0,0.6686584949493408,-4966.1796875,78.51782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1106410771608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115608692169,0.1363158375024795,-4.271038505976321e-06,0.0,0.0001122866306104,0.0,0.0,7.832237243652344,0.0,0.0,0.0,0.3164832293987274,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277756229043,-631.5905151367188,302.57244873046875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6717834472656,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.142197772860527,-2361.46875,304.15753173828125,0.9132604002952576,0.2135363072156906,0.1501108855009079,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531286716461,-4187.736328125,304.151611328125,0.9990000128746032,0.3002471923828125,0.2663219273090362,293.3094787597656,297.1499938964844,293.1499938964844,0.0086292931810021,-2811.577392578125,301.3343200683594,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63287353515625,293.9703063964844,291.1609802246094,1.0,0.1918358653783798,0.9247263669967652,0.9247263669967652,1.0,1.0,-0.886740505695343,0.3811253905296325,0.5056151151657104,0.1523585170507431,0.0,0.0,0.1813332885503769,25.565921783447266,25.0,1.0395961999893188,-4945.68408203125,78.1407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1104471459984779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418562889099,0.1355461329221725,-4.269736109563382e-06,0.0,0.000112089808681,0.0,0.0,7.784245491027832,0.0,0.0,0.0,0.3163110911846161,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277756229043,-631.5905151367188,302.57244873046875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6717834472656,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.142197772860527,-2361.46875,304.15753173828125,0.9132604002952576,0.2135363072156906,0.1501108855009079,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531286716461,-4187.736328125,304.151611328125,0.9990000128746032,0.3002471923828125,0.2663219273090362,293.3094787597656,297.1499938964844,293.1499938964844,0.0086292931810021,-2811.577392578125,301.3343200683594,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63287353515625,293.9703063964844,291.1609802246094,1.0,0.1918358653783798,0.9247263669967652,0.9247263669967652,1.0,1.0,-0.886740505695343,0.3811253905296325,0.5056151151657104,0.1523585170507431,0.0,0.0,0.1813332885503769,25.565921783447266,25.0,1.0395961999893188,-4945.68408203125,78.1407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1104471459984779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418562889099,0.1355461329221725,-4.269736109563382e-06,0.0,0.000112089808681,0.0,0.0,7.784245491027832,0.0,0.0,0.0,0.3163110911846161,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915639385581,-630.4207153320312,302.5520324707031,0.558957576751709,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.558957576751709,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414335072040558,-2351.29296875,304.15753173828125,0.9118797183036804,0.212616816163063,0.1494713425636291,293.21307373046875,297.1499938964844,293.1499938964844,0.1992711275815963,-4186.3916015625,304.1514892578125,0.9990000128746032,0.2991184294223785,0.2662528157234192,293.3103332519531,297.1499938964844,293.1499938964844,0.0085886754095554,-2803.135986328125,301.3045654296875,0.558957576751709,0.050000000745058,0.2285372614860534,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6398010253906,293.9767150878906,291.16168212890625,1.0,0.1917050927877426,0.9247085452079772,0.9247085452079772,1.0,1.0,-0.885887086391449,0.3807835578918457,0.5051035284996033,0.1520853191614151,0.0,0.0,0.1805053800344467,25.546188354492188,25.0,1.4676064252853394,-4935.38232421875,77.95977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1103360950946807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351293474435806,0.135133609175682,-4.269067630957579e-06,0.0,0.0001119771113735,0.0,0.0,7.758598804473877,0.0,0.0,0.0,0.316219300031662,4.0,0.0,1.0
