time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556828737258,-629.2590942382812,302.5316772460937,0.5590037703514099,0.050000000745058,0.0457510203123092,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5590037703514099,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406692862510681,-2341.10791015625,304.1575622558594,0.9104891419410706,0.211695909500122,0.1488297879695892,293.21490478515625,297.1499938964844,293.1499938964844,0.1992015093564987,-4185.25439453125,304.1513366699219,0.9990000128746032,0.2979606688022613,0.2661943435668945,293.3111877441406,297.1499938964844,293.1499938964844,0.0085481079295277,-2794.67138671875,301.2746276855469,0.5590037703514099,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.64678955078125,293.98309326171875,291.1622009277344,1.0,0.191578522324562,0.9246925711631776,0.9246925711631776,1.0,1.0,-0.8850444555282593,0.380443662405014,0.5046008229255676,0.151821956038475,0.0,0.0,0.1796405017375946,25.52814292907715,25.0,1.3933871984481812,-4924.60595703125,77.7835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1102131381630897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346845477819442,0.1346888095140457,-4.26835504185874e-06,0.0,0.0001118523287004,0.0,0.0,7.730976581573486,0.0,0.0,0.0,0.316120982170105,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847691789269,-626.9527587890625,302.490966796875,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391387730836868,-2320.677001953125,304.1575927734375,0.9076889157295228,0.2098423093557357,0.1475401371717453,293.2186584472656,297.1499938964844,293.1499938964844,0.1990940868854522,-4183.51025390625,304.15106201171875,0.9990000128746032,0.2955573499202728,0.266105979681015,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670968353748,-2777.6513671875,301.21417236328125,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6617126464844,293.9976806640625,291.1630859375,1.0,0.1913365572690963,0.9246606826782228,0.9246606826782228,1.0,1.0,-0.8833869099617004,0.3797682523727417,0.5036186575889587,0.1513214856386184,0.0,0.0,0.1778554022312164,25.496566772460938,25.0,1.3474071025848389,-4902.9951171875,77.44355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1099256724119186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680220603943,0.1337722986936569,-4.266824362275656e-06,0.0,0.000111560584628,0.0,0.0,7.674004077911377,0.0,0.0,0.0,0.3159169852733612,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847691789269,-626.9527587890625,302.490966796875,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391387730836868,-2320.677001953125,304.1575927734375,0.9076889157295228,0.2098423093557357,0.1475401371717453,293.2186584472656,297.1499938964844,293.1499938964844,0.1990940868854522,-4183.51025390625,304.15106201171875,0.9990000128746032,0.2955573499202728,0.266105979681015,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670968353748,-2777.6513671875,301.21417236328125,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6617126464844,293.9976806640625,291.1630859375,1.0,0.1913365572690963,0.9246606826782228,0.9246606826782228,1.0,1.0,-0.8833869099617004,0.3797682523727417,0.5036186575889587,0.1513214856386184,0.0,0.0,0.1778554022312164,25.496566772460938,25.0,1.3474071025848389,-4902.9951171875,77.44355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1099256724119186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680220603943,0.1337722986936569,-4.266824362275656e-06,0.0,0.000111560584628,0.0,0.0,7.674004077911377,0.0,0.0,0.0,0.3159169852733612,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145958855748,-624.648681640625,302.4503173828125,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137597918510437,-2300.0576171875,304.1576232910156,0.9048762321472168,0.2079725116491317,0.1462387144565582,293.2225036621094,297.1499938964844,293.1499938964844,0.1990194171667099,-4182.30419921875,304.1508483886719,0.9990000128746032,0.2930372059345245,0.2660520374774933,293.3147277832031,297.1499938964844,293.1499938964844,0.0083860335871577,-2760.426513671875,301.1529846191406,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125732421875,291.1639709472656,1.0,0.1911073178052902,0.9246287941932678,0.9246287941932678,1.0,1.0,-0.881757915019989,0.3790967762470245,0.5026611685752869,0.150849774479866,0.0,0.0,0.175939068198204,25.470333099365234,25.0,1.1840507984161377,-4880.9599609375,77.11759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1095780059695243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327930092811584,0.1327972710132599,-4.265207280695904e-06,0.0,0.0001112077443394,0.0,0.0,7.6134934425354,0.0,0.0,0.0,0.315700352191925,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145958855748,-624.648681640625,302.4503173828125,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137597918510437,-2300.0576171875,304.1576232910156,0.9048762321472168,0.2079725116491317,0.1462387144565582,293.2225036621094,297.1499938964844,293.1499938964844,0.1990194171667099,-4182.30419921875,304.1508483886719,0.9990000128746032,0.2930372059345245,0.2660520374774933,293.3147277832031,297.1499938964844,293.1499938964844,0.0083860335871577,-2760.426513671875,301.1529846191406,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125732421875,291.1639709472656,1.0,0.1911073178052902,0.9246287941932678,0.9246287941932678,1.0,1.0,-0.881757915019989,0.3790967762470245,0.5026611685752869,0.150849774479866,0.0,0.0,0.175939068198204,25.470333099365234,25.0,1.1840507984161377,-4880.9599609375,77.11759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1095780059695243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327930092811584,0.1327972710132599,-4.265207280695904e-06,0.0,0.0001112077443394,0.0,0.0,7.6134934425354,0.0,0.0,0.0,0.315700352191925,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453744038939,-622.3626708984375,302.4096374511719,0.5591362118721008,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591362118721008,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360542476177215,-2279.35498046875,304.1576538085937,0.9020819664001464,0.2060900926589965,0.1449283212423324,293.2264404296875,297.1499938964844,293.1499938964844,0.1989782303571701,-4181.65673828125,304.150634765625,0.9990000128746032,0.2904029488563537,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083051528781652,-2743.081787109375,301.09100341796875,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279541015625,291.16455078125,1.0,0.1908887326717376,0.9246006011962892,0.9246006011962892,1.0,1.0,-0.8801535964012146,0.3784298300743103,0.5017237663269043,0.1504002958536148,0.0,0.0,0.1739635467529297,25.44849395751953,25.0,0.8567015528678894,-4858.73828125,76.80348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1091677322983741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317855268716812,0.1317897886037826,-4.2635033423721325e-06,0.0,0.000110791370389,0.0,0.0,7.550998210906982,0.0,0.0,0.0,0.3154760301113128,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453744038939,-622.3626708984375,302.4096374511719,0.5591362118721008,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591362118721008,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360542476177215,-2279.35498046875,304.1576538085937,0.9020819664001464,0.2060900926589965,0.1449283212423324,293.2264404296875,297.1499938964844,293.1499938964844,0.1989782303571701,-4181.65673828125,304.150634765625,0.9990000128746032,0.2904029488563537,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083051528781652,-2743.081787109375,301.09100341796875,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279541015625,291.16455078125,1.0,0.1908887326717376,0.9246006011962892,0.9246006011962892,1.0,1.0,-0.8801535964012146,0.3784298300743103,0.5017237663269043,0.1504002958536148,0.0,0.0,0.1739635467529297,25.44849395751953,25.0,0.8567015528678894,-4858.73828125,76.80348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1091677322983741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317855268716812,0.1317897886037826,-4.2635033423721325e-06,0.0,0.000110791370389,0.0,0.0,7.550998210906982,0.0,0.0,0.0,0.3154760301113128,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768942549824,-620.0848999023438,302.368896484375,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345065981149673,-2258.55078125,304.1576843261719,0.899253785610199,0.2041955590248108,0.1436093747615814,293.2304382324219,297.1499938964844,293.1499938964844,0.1989639848470688,-4181.4560546875,304.15045166015625,0.9990000128746032,0.2876569628715515,0.2660252451896667,293.31842041015625,297.1499938964844,293.1499938964844,0.0082244081422686,-2725.5908203125,301.0282592773437,0.5591372847557068,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1649475097656,1.0,0.1906789690256118,0.9245723485946656,0.9245723485946656,1.0,1.0,-0.8785690665245056,0.3777673542499542,0.500801682472229,0.1499664336442947,0.0,0.0,0.1719446927309036,25.430320739746094,25.0,0.580306351184845,-4836.4375,76.49917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.1086981743574142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307615488767624,0.1307658106088638,-4.261761660018237e-06,0.0,0.0001103148315451,0.0,0.0,7.487552165985107,0.0,0.0,0.0,0.3152479827404022,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768942549824,-620.0848999023438,302.368896484375,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345065981149673,-2258.55078125,304.1576843261719,0.899253785610199,0.2041955590248108,0.1436093747615814,293.2304382324219,297.1499938964844,293.1499938964844,0.1989639848470688,-4181.4560546875,304.15045166015625,0.9990000128746032,0.2876569628715515,0.2660252451896667,293.31842041015625,297.1499938964844,293.1499938964844,0.0082244081422686,-2725.5908203125,301.0282592773437,0.5591372847557068,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1649475097656,1.0,0.1906789690256118,0.9245723485946656,0.9245723485946656,1.0,1.0,-0.8785690665245056,0.3777673542499542,0.500801682472229,0.1499664336442947,0.0,0.0,0.1719446927309036,25.430320739746094,25.0,0.580306351184845,-4836.4375,76.49917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.1086981743574142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307615488767624,0.1307658106088638,-4.261761660018237e-06,0.0,0.0001103148315451,0.0,0.0,7.487552165985107,0.0,0.0,0.0,0.3152479827404022,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429028436541,-618.9481811523438,302.3484802246094,0.5591315031051636,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591315031051636,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337315142154693,-2248.11279296875,304.1576843261719,0.8978180289268494,0.2032440900802612,0.1429468989372253,293.2324523925781,297.1499938964844,293.1499938964844,0.1989658623933792,-4181.5048828125,304.1503601074219,0.9990000128746032,0.2862426042556762,0.2660325765609741,293.3193664550781,297.1499938964844,293.1499938964844,0.0081840930506587,-2716.791015625,300.99664306640625,0.5591315031051636,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.16510009765625,1.0,0.1905769258737564,0.9245582818984984,0.9245582818984984,1.0,1.0,-0.8777830600738525,0.3774379789829254,0.5003451108932495,0.1497533768415451,0.0,0.0,0.1709256917238235,25.42241668701172,25.0,0.4521835148334503,-4825.26025390625,76.35021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1084431111812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130246415734291,0.1302506774663925,-4.260882633388974e-06,0.0,0.0001100559675251,0.0,0.0,7.45566463470459,0.0,0.0,0.0,0.3151333034038543,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090492680668,-617.8118896484375,302.3280639648437,0.5591219663619995,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5591219663619995,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329556703567505,-2237.65234375,304.15771484375,0.8963687419891357,0.2022900283336639,0.1422825455665588,293.2344665527344,297.1499938964844,293.1499938964844,0.1989732086658477,-4181.64453125,304.1502685546875,0.9990000128746032,0.2848007977008819,0.2660447061061859,293.3202819824219,297.1499938964844,293.1499938964844,0.0081438133493065,-2707.953857421875,300.9648132324219,0.5591219663619995,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651916503906,1.0,0.190476581454277,0.924546480178833,0.924546480178833,1.0,1.0,-0.8770008683204651,0.377110093832016,0.4998907446861267,0.1495419144630432,0.0,0.0,0.1699037998914718,25.41521453857422,25.0,0.3338038027286529,-4814.07275390625,76.2031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1081758588552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297311633825302,0.1297354251146316,-4.260001333022956e-06,0.0,0.000109784748929,0.0,0.0,7.423788547515869,0.0,0.0,0.0,0.3150185942649841,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417425855994,-615.5399169921875,302.2870483398437,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816736221313,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314021944999694,-2216.6689453125,304.15771484375,0.8934183120727539,0.2003748267889022,0.1409488171339035,293.238525390625,297.1499938964844,293.1499938964844,0.1989798843860626,-4181.806640625,304.1501770019531,0.9990000128746032,0.2818393409252167,0.2660607993602752,293.3221740722656,297.1499938964844,293.1499938964844,0.0080634132027626,-2690.17626953125,300.9006652832031,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.165283203125,1.0,0.1902797073125839,0.9245229959487916,0.9245229959487916,1.0,1.0,-0.8754163384437561,0.3764460980892181,0.4989702701568603,0.1491136997938156,0.0,0.0,0.1678582727909088,25.404186248779297,25.0,0.1558241844177246,-4791.6298828125,75.91163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1076107025146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287045329809188,0.1287087947130203,-4.258242825017078e-06,0.0,0.0001092111779144,0.0,0.0,7.360340595245361,0.0,0.0,0.0,0.31479012966156,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417425855994,-615.5399169921875,302.2870483398437,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816736221313,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314021944999694,-2216.6689453125,304.15771484375,0.8934183120727539,0.2003748267889022,0.1409488171339035,293.238525390625,297.1499938964844,293.1499938964844,0.1989798843860626,-4181.806640625,304.1501770019531,0.9990000128746032,0.2818393409252167,0.2660607993602752,293.3221740722656,297.1499938964844,293.1499938964844,0.0080634132027626,-2690.17626953125,300.9006652832031,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.165283203125,1.0,0.1902797073125839,0.9245229959487916,0.9245229959487916,1.0,1.0,-0.8754163384437561,0.3764460980892181,0.4989702701568603,0.1491136997938156,0.0,0.0,0.1678582727909088,25.404186248779297,25.0,0.1558241844177246,-4791.6298828125,75.91163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1076107025146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287045329809188,0.1287087947130203,-4.258242825017078e-06,0.0,0.0001092111779144,0.0,0.0,7.360340595245361,0.0,0.0,0.0,0.31479012966156,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753811955451,-613.2778930664062,302.2459411621094,0.5586196780204773,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586196780204773,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298443228006363,-2195.56689453125,304.1577453613281,0.8898710608482361,0.1984527707099914,0.13961161673069,293.2420349121094,297.1499938964844,293.1499938964844,0.1981456279754638,-4167.345703125,304.1515808105469,0.9982625246047974,0.2788810431957245,0.2651112079620361,293.32403564453125,297.1499938964844,293.1499938964844,0.0079836267977952,-2672.319580078125,300.83599853515625,0.5586196780204773,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900631487369537,0.9244994521141052,0.9244994521141052,1.0,1.0,-0.8727149367332458,0.3753012716770172,0.4974136650562286,0.1484187096357345,0.0,0.0,0.1657477766275406,25.452810287475582,25.0,1.0314042568206787,-4767.220703125,75.51423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.1070116981863975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276699900627136,0.1276742368936538,-4.256499323673779e-06,0.0,0.0001086032716557,0.0,0.0,7.296543598175049,0.0,0.0,0.0,0.3145605027675628,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753811955451,-613.2778930664062,302.2459411621094,0.5586196780204773,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586196780204773,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298443228006363,-2195.56689453125,304.1577453613281,0.8898710608482361,0.1984527707099914,0.13961161673069,293.2420349121094,297.1499938964844,293.1499938964844,0.1981456279754638,-4167.345703125,304.1515808105469,0.9982625246047974,0.2788810431957245,0.2651112079620361,293.32403564453125,297.1499938964844,293.1499938964844,0.0079836267977952,-2672.319580078125,300.83599853515625,0.5586196780204773,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900631487369537,0.9244994521141052,0.9244994521141052,1.0,1.0,-0.8727149367332458,0.3753012716770172,0.4974136650562286,0.1484187096357345,0.0,0.0,0.1657477766275406,25.452810287475582,25.0,1.0314042568206787,-4767.220703125,75.51423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.1070116981863975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276699900627136,0.1276742368936538,-4.256499323673779e-06,0.0,0.0001086032716557,0.0,0.0,7.296543598175049,0.0,0.0,0.0,0.3145605027675628,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089266732335,-610.9542236328125,302.2049560546875,0.5575929284095764,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929284095764,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282673627138137,-2174.12158203125,304.1578063964844,0.885551929473877,0.1965271532535553,0.1382745206356048,293.2432861328125,297.1499938964844,293.1499938964844,0.1958450078964233,-4127.99658203125,304.15484619140625,0.9948241114616394,0.2762932777404785,0.2625995874404907,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038878902792,-2654.095703125,300.7713317871094,0.5575929284095764,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897785663604736,0.9244858622550964,0.9244858622550964,1.0,1.0,-0.8681396245956421,0.373356282711029,0.4947833120822906,0.1472634524106979,0.0,0.0,0.1631824970245361,25.578447341918945,25.0,3.2066166400909424,-4737.6162109375,74.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1063762903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126478761434555,0.1264830082654953,-4.254689429217251e-06,0.0,0.0001079584108083,0.0,0.0,7.223526954650879,0.0,0.0,0.0,0.3143003284931183,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089266732335,-610.9542236328125,302.2049560546875,0.5575929284095764,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929284095764,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282673627138137,-2174.12158203125,304.1578063964844,0.885551929473877,0.1965271532535553,0.1382745206356048,293.2432861328125,297.1499938964844,293.1499938964844,0.1958450078964233,-4127.99658203125,304.15484619140625,0.9948241114616394,0.2762932777404785,0.2625995874404907,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038878902792,-2654.095703125,300.7713317871094,0.5575929284095764,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897785663604736,0.9244858622550964,0.9244858622550964,1.0,1.0,-0.8681396245956421,0.373356282711029,0.4947833120822906,0.1472634524106979,0.0,0.0,0.1631824970245361,25.578447341918945,25.0,3.2066166400909424,-4737.6162109375,74.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1063762903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126478761434555,0.1264830082654953,-4.254689429217251e-06,0.0,0.0001079584108083,0.0,0.0,7.223526954650879,0.0,0.0,0.0,0.3143003284931183,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427925258874,-608.6365356445312,302.1636657714844,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266999095678329,-2152.76416015625,304.1578063964844,0.8815917372703552,0.194598838686943,0.1369336545467376,293.2433166503906,297.1499938964844,293.1499938964844,0.1937596201896667,-4092.493896484375,304.1566772460937,0.9917684197425842,0.2739239931106567,0.2603384554386139,293.3276062011719,297.1499938964844,293.1499938964844,0.007824526168406,-2635.8310546875,300.7060852050781,0.5568360090255737,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700744628906,1.0,0.1894540786743164,0.9244722127914428,0.9244722127914428,1.0,1.0,-0.8638580441474915,0.3715405166149139,0.4923174977302551,0.1461758613586425,0.0,0.0,0.1603691577911377,25.66241455078125,25.0,1.979814410209656,-4705.708984375,74.30328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1640625,18000.0,0.0,0.0,0.1056933403015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251122206449508,0.1251164823770523,-4.252541202731663e-06,0.0,0.000107265303086,0.0,0.0,7.139787673950195,0.0,0.0,0.0,0.3140023946762085,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427925258874,-608.6365356445312,302.1636657714844,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266999095678329,-2152.76416015625,304.1578063964844,0.8815917372703552,0.194598838686943,0.1369336545467376,293.2433166503906,297.1499938964844,293.1499938964844,0.1937596201896667,-4092.493896484375,304.1566772460937,0.9917684197425842,0.2739239931106567,0.2603384554386139,293.3276062011719,297.1499938964844,293.1499938964844,0.007824526168406,-2635.8310546875,300.7060852050781,0.5568360090255737,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700744628906,1.0,0.1894540786743164,0.9244722127914428,0.9244722127914428,1.0,1.0,-0.8638580441474915,0.3715405166149139,0.4923174977302551,0.1461758613586425,0.0,0.0,0.1603691577911377,25.66241455078125,25.0,1.979814410209656,-4705.708984375,74.30328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1640625,18000.0,0.0,0.0,0.1056933403015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251122206449508,0.1251164823770523,-4.252541202731663e-06,0.0,0.000107265303086,0.0,0.0,7.139787673950195,0.0,0.0,0.0,0.3140023946762085,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101403564214,-607.4979248046875,302.1428527832031,0.5565146803855896,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565146803855896,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259242445230484,-2142.183837890625,304.1578063964844,0.8796882629394531,0.1936348229646682,0.1362628638744354,293.2431945800781,297.1499938964844,293.1499938964844,0.1927522271871566,-4075.394775390625,304.15728759765625,0.990293025970459,0.2727658748626709,0.2592425942420959,293.3284606933594,297.1499938964844,293.1499938964844,0.0077851717360317,-2626.758056640625,300.6731262207031,0.5565146803855896,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.1702575683594,1.0,0.1892803162336349,0.9244654178619384,0.9244654178619384,1.0,1.0,-0.8617554306983948,0.3706497550010681,0.491105705499649,0.1456411629915237,0.0,0.0,0.1589939594268798,25.6953239440918,25.0,1.2083252668380735,-4690.0712890625,73.99333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1053336262702941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244396045804023,0.1244438588619232,-4.251402515365044e-06,0.0,0.0001069002464646,0.0,0.0,7.098492622375488,0.0,0.0,0.0,0.3138538599014282,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097775971516966,-606.36083984375,302.1219482421875,0.5562206506729126,0.050000000745058,0.0457690767943859,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5562206506729126,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251511722803115,-2131.626953125,304.15777587890625,0.8778218030929565,0.1926710754632949,0.1355920583009719,293.2430114746094,297.1499938964844,293.1499938964844,0.1917540729045868,-4058.4677734375,304.15777587890625,0.9888314604759216,0.2716170847415924,0.2581573724746704,293.32928466796875,297.1499938964844,293.1499938964844,0.0077459523454308,-2617.679443359375,300.6400451660156,0.5562206506729126,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.1891002357006073,0.924477219581604,0.924477219581604,1.0,1.0,-0.8596642017364502,0.3697646558284759,0.4898995161056518,0.1451098918914795,0.0,0.0,0.157630369067192,25.72381591796875,25.0,0.6485434770584106,-4674.66015625,73.67990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.037109375,18000.0,0.0,0.0,0.1049635633826255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237787976861,0.1237830519676208,-4.2502733776927926e-06,0.0,0.0001065246688085,0.0,0.0,7.057942390441895,0.0,0.0,0.0,0.313707560300827,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126364707946,-604.0794067382812,302.07989501953125,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236105263233184,-2110.54833984375,304.1577453613281,0.8741790652275085,0.1907442212104797,0.1342505812644958,293.2426452636719,297.1499938964844,293.1499938964844,0.1897749453783035,-4024.921142578125,304.1584777832031,0.985927164554596,0.2693398296833038,0.2560080587863922,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677780598402,-2599.450439453125,300.5734558105469,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241303920745,0.9245007634162904,0.9245007634162904,1.0,1.0,-0.8555036783218384,0.3680046200752258,0.4874990582466125,0.1440542638301849,0.0,0.0,0.1549284905195236,25.7700424194336,25.0,-0.0062083136290311,-4644.16943359375,73.04431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1041989251971244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224807873368263,0.1224850341677665,-4.248063305567484e-06,0.0,0.0001057486588251,0.0,0.0,6.978409767150879,0.0,0.0,0.0,0.3134205341339111,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126364707946,-604.0794067382812,302.07989501953125,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236105263233184,-2110.54833984375,304.1577453613281,0.8741790652275085,0.1907442212104797,0.1342505812644958,293.2426452636719,297.1499938964844,293.1499938964844,0.1897749453783035,-4024.921142578125,304.1584777832031,0.985927164554596,0.2693398296833038,0.2560080587863922,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677780598402,-2599.450439453125,300.5734558105469,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241303920745,0.9245007634162904,0.9245007634162904,1.0,1.0,-0.8555036783218384,0.3680046200752258,0.4874990582466125,0.1440542638301849,0.0,0.0,0.1549284905195236,25.7700424194336,25.0,-0.0062083136290311,-4644.16943359375,73.04431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1041989251971244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224807873368263,0.1224850341677665,-4.248063305567484e-06,0.0,0.0001057486588251,0.0,0.0,6.978409767150879,0.0,0.0,0.0,0.3134205341339111,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476795151829,-601.779052734375,302.0375366210937,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220752447843551,-2089.488037109375,304.1577453613281,0.870631992816925,0.1888178139925003,0.1329091191291809,293.2421875,297.1499938964844,293.1499938964844,0.1878133565187454,-3991.66357421875,304.1589050292969,0.983027160167694,0.2670845985412597,0.2538801729679107,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898631475865,-2581.0908203125,300.5063781738281,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.188331201672554,0.9245243668556212,0.9245243668556212,1.0,1.0,-0.8513651490211487,0.3662541508674621,0.4851109981536865,0.1430075764656067,0.0,0.0,0.1522595882415771,25.804872512817383,25.0,-0.2321273684501648,-4613.96630859375,72.4002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.103411965072155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212121471762657,0.1212163940072059,-4.245914169587195e-06,0.0,0.0001049499987857,0.0,0.0,6.900830268859863,0.0,0.0,0.0,0.3131405711174011,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476795151829,-601.779052734375,302.0375366210937,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220752447843551,-2089.488037109375,304.1577453613281,0.870631992816925,0.1888178139925003,0.1329091191291809,293.2421875,297.1499938964844,293.1499938964844,0.1878133565187454,-3991.66357421875,304.1589050292969,0.983027160167694,0.2670845985412597,0.2538801729679107,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898631475865,-2581.0908203125,300.5063781738281,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.188331201672554,0.9245243668556212,0.9245243668556212,1.0,1.0,-0.8513651490211487,0.3662541508674621,0.4851109981536865,0.1430075764656067,0.0,0.0,0.1522595882415771,25.804872512817383,25.0,-0.2321273684501648,-4613.96630859375,72.4002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.103411965072155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212121471762657,0.1212163940072059,-4.245914169587195e-06,0.0,0.0001049499987857,0.0,0.0,6.900830268859863,0.0,0.0,0.0,0.3131405711174011,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825847238302,-599.451171875,301.99481201171875,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205434501171112,-2068.417236328125,304.15771484375,0.8671594858169556,0.1868914812803268,0.131567433476448,293.24169921875,297.1499938964844,293.1499938964844,0.1858668476343155,-3958.62744140625,304.1591796875,0.9801167249679564,0.2648489475250244,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121624395251,-2562.574951171875,300.4388732910156,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256218671798,0.924554169178009,0.924554169178009,1.0,1.0,-0.8472455143928528,0.3645112812519073,0.4827342331409454,0.1419712305068969,0.0,0.0,0.1496073901653289,25.830888748168945,25.0,-0.1955882012844085,-4583.85693359375,71.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5625,18000.0,0.0,0.0,0.1026143953204155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199668496847152,0.1199710965156555,-4.243820512783714e-06,0.0,0.000104140570329,0.0,0.0,6.824833393096924,0.0,0.0,0.0,0.3128663897514343,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825847238302,-599.451171875,301.99481201171875,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205434501171112,-2068.417236328125,304.15771484375,0.8671594858169556,0.1868914812803268,0.131567433476448,293.24169921875,297.1499938964844,293.1499938964844,0.1858668476343155,-3958.62744140625,304.1591796875,0.9801167249679564,0.2648489475250244,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121624395251,-2562.574951171875,300.4388732910156,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256218671798,0.924554169178009,0.924554169178009,1.0,1.0,-0.8472455143928528,0.3645112812519073,0.4827342331409454,0.1419712305068969,0.0,0.0,0.1496073901653289,25.830888748168945,25.0,-0.1955882012844085,-4583.85693359375,71.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5625,18000.0,0.0,0.0,0.1026143953204155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199668496847152,0.1199710965156555,-4.243820512783714e-06,0.0,0.000104140570329,0.0,0.0,6.824833393096924,0.0,0.0,0.0,0.3128663897514343,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172878354787,-597.0919189453125,301.9516906738281,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190143972635269,-2047.3245849609373,304.1576843261719,0.863746166229248,0.1849650144577026,0.1302254050970077,293.2411804199219,297.1499938964844,293.1499938964844,0.1839351058006286,-3925.79248046875,304.1593322753906,0.9771857261657716,0.2626316547393799,0.2496783286333084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346656911075,-2543.895263671875,300.3709411621094,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.9245839715003968,0.9245839715003968,1.0,1.0,-0.8431437015533447,0.3627745807170868,0.4803691208362579,0.1409467160701751,0.0,0.0,0.1469525545835495,25.850069046020508,25.0,-0.0537102557718753,-4553.6376953125,71.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1018164157867431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187352538108825,0.1187394931912422,-4.241767783241812e-06,0.0,0.0001033307198667,0.0,0.0,6.749825477600098,0.0,0.0,0.0,0.3125961422920227,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172878354787,-597.0919189453125,301.9516906738281,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190143972635269,-2047.3245849609373,304.1576843261719,0.863746166229248,0.1849650144577026,0.1302254050970077,293.2411804199219,297.1499938964844,293.1499938964844,0.1839351058006286,-3925.79248046875,304.1593322753906,0.9771857261657716,0.2626316547393799,0.2496783286333084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346656911075,-2543.895263671875,300.3709411621094,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.9245839715003968,0.9245839715003968,1.0,1.0,-0.8431437015533447,0.3627745807170868,0.4803691208362579,0.1409467160701751,0.0,0.0,0.1469525545835495,25.850069046020508,25.0,-0.0537102557718753,-4553.6376953125,71.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1018164157867431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187352538108825,0.1187394931912422,-4.241767783241812e-06,0.0,0.0001033307198667,0.0,0.0,6.749825477600098,0.0,0.0,0.0,0.3125961422920227,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.009484564885497,-595.9004516601562,301.92999267578125,0.5543320178985596,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320178985596,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182508617639541,-2036.7694091796875,304.1576843261719,0.8620582818984985,0.1840016841888427,0.1295542418956756,293.24090576171875,297.1499938964844,293.1499938964844,0.1829749494791031,-3909.45068359375,304.1593933105469,0.9757105112075806,0.2615296542644501,0.2486383765935897,293.3363342285156,297.1499938964844,293.1499938964844,0.0073960050940513,-2534.496826171875,300.3368225097656,0.5543320178985596,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329345703125,291.1699523925781,1.0,0.1873006671667099,0.9245988726615906,0.9245988726615906,1.0,1.0,-0.8410993814468384,0.3619082570075989,0.4791910946369171,0.1404394060373306,0.0,0.0,0.1456195563077926,25.85755157470703,25.0,0.0277206934988498,-4538.4462890625,70.77376556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,304.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1014197021722793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181222796440124,0.1181265190243721,-4.240752332407283e-06,0.0,0.0001029281047522,0.0,0.0,6.712549686431885,0.0,0.0,0.0,0.3124620020389557,4.0,0.0,1.0
