time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517795369029,-594.7006225585938,301.9081726074219,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174880117177963,-2026.2086181640625,304.1576538085937,0.8603811264038086,0.1830383092164993,0.1288829743862152,293.2406311035156,297.1499938964844,293.1499938964844,0.1820187121629715,-3893.15966796875,304.159423828125,0.9742277264595032,0.2604320645332336,0.2476024627685547,293.3370666503906,297.1499938964844,293.1499938964844,0.0073573840782046,-2525.0546875,300.3025817871094,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1700134277344,1.0,0.1870891600847244,0.9246225357055664,0.9246225357055664,1.0,1.0,-0.8390593528747559,0.3610433638095855,0.4780159890651703,0.1399359554052353,0.0,0.0,0.1442803740501403,25.863862991333008,25.0,0.1069839298725128,-4523.1865234375,70.44799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427734375,304.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1010256633162498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117510013282299,0.1175142526626586,-4.239742338540964e-06,0.0,0.0001025282035698,0.0,0.0,6.675353527069092,0.0,0.0,0.0,0.3123282492160797,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860607594251,-592.2774047851562,301.8641967773437,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.115964725613594,-2005.0750732421875,304.1576538085937,0.857056200504303,0.1811116635799408,0.1275403350591659,293.24005126953125,297.1499938964844,293.1499938964844,0.1801186650991439,-3860.74072265625,304.1594543457031,0.971238136291504,0.2582500874996185,0.245542973279953,293.33856201171875,297.1499938964844,293.1499938964844,0.0072803031653165,-2506.052001953125,300.2337646484375,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662882566452,0.9246698021888732,0.9246698021888732,1.0,1.0,-0.8349928855895996,0.3593170940876007,0.4756757616996765,0.1389408707618713,0.0,0.0,0.1415780633687973,25.873441696166992,25.0,0.2445077002048492,-4492.4375,69.7977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.1002480685710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162849515676498,0.1162891909480094,-4.237732355250046e-06,0.0,0.000101739045931,0.0,0.0,6.6010355949401855,0.0,0.0,0.0,0.3120613098144531,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860607594251,-592.2774047851562,301.8641967773437,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.115964725613594,-2005.0750732421875,304.1576538085937,0.857056200504303,0.1811116635799408,0.1275403350591659,293.24005126953125,297.1499938964844,293.1499938964844,0.1801186650991439,-3860.74072265625,304.1594543457031,0.971238136291504,0.2582500874996185,0.245542973279953,293.33856201171875,297.1499938964844,293.1499938964844,0.0072803031653165,-2506.052001953125,300.2337646484375,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662882566452,0.9246698021888732,0.9246698021888732,1.0,1.0,-0.8349928855895996,0.3593170940876007,0.4756757616996765,0.1389408707618713,0.0,0.0,0.1415780633687973,25.873441696166992,25.0,0.2445077002048492,-4492.4375,69.7977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.1002480685710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162849515676498,0.1162891909480094,-4.237732355250046e-06,0.0,0.000101739045931,0.0,0.0,6.6010355949401855,0.0,0.0,0.0,0.3120613098144531,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201920390129,-589.8245239257812,301.81982421875,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144450902938842,-1983.931396484375,304.1576232910156,0.8537651896476746,0.1791853606700897,0.1261977702379226,293.239501953125,297.1499938964844,293.1499938964844,0.1782352775335312,-3828.5380859375,304.159423828125,0.9682133793830872,0.2560851275920868,0.2434993386268615,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034583427011,-2486.897705078125,300.1645202636719,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.17047119140625,1.0,0.1862336099147796,0.924717128276825,0.924717128276825,1.0,1.0,-0.830944299697876,0.3575948178768158,0.4733495116233825,0.1379628628492355,0.0,0.0,0.1388367116451263,25.879749298095703,25.0,0.3642429113388061,-4461.3896484375,69.15036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.0994863882660865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150562018156051,0.1150604337453842,-4.235729193169391e-06,0.0,0.0001009660409181,0.0,0.0,6.526633262634277,0.0,0.0,0.0,0.3117944598197937,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201920390129,-589.8245239257812,301.81982421875,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144450902938842,-1983.931396484375,304.1576232910156,0.8537651896476746,0.1791853606700897,0.1261977702379226,293.239501953125,297.1499938964844,293.1499938964844,0.1782352775335312,-3828.5380859375,304.159423828125,0.9682133793830872,0.2560851275920868,0.2434993386268615,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034583427011,-2486.897705078125,300.1645202636719,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.17047119140625,1.0,0.1862336099147796,0.924717128276825,0.924717128276825,1.0,1.0,-0.830944299697876,0.3575948178768158,0.4733495116233825,0.1379628628492355,0.0,0.0,0.1388367116451263,25.879749298095703,25.0,0.3642429113388061,-4461.3896484375,69.15036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.0994863882660865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150562018156051,0.1150604337453842,-4.235729193169391e-06,0.0,0.0001009660409181,0.0,0.0,6.526633262634277,0.0,0.0,0.0,0.3117944598197937,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817321419715,-588.3959350585938,301.7913818359375,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135758310556411,-1971.9561767578125,304.1565246582031,0.8524362444877625,0.1783223003149032,0.1254394650459289,293.23370361328125,297.1499938964844,293.1499938964844,0.1770734041929245,-3808.951171875,304.158203125,0.96697336435318,0.2550011873245239,0.2422622144222259,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477810852229,-2472.963623046875,300.1114807128906,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858380883932113,0.9247741103172302,0.9247741103172302,1.0,1.0,-0.8285335898399353,0.3565749228000641,0.4719586670398712,0.1373711973428726,0.0,0.0,0.1362040489912033,25.80583381652832,25.0,-1.604595422744751,-4432.8994140625,68.65760040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.0987441167235374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138513833284378,0.1138556152582168,-4.23371784563642e-06,0.0,0.0001002127246465,0.0,0.0,6.453724384307861,0.0,0.0,0.0,0.3115329146385193,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817321419715,-588.3959350585938,301.7913818359375,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135758310556411,-1971.9561767578125,304.1565246582031,0.8524362444877625,0.1783223003149032,0.1254394650459289,293.23370361328125,297.1499938964844,293.1499938964844,0.1770734041929245,-3808.951171875,304.158203125,0.96697336435318,0.2550011873245239,0.2422622144222259,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477810852229,-2472.963623046875,300.1114807128906,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858380883932113,0.9247741103172302,0.9247741103172302,1.0,1.0,-0.8285335898399353,0.3565749228000641,0.4719586670398712,0.1373711973428726,0.0,0.0,0.1362040489912033,25.80583381652832,25.0,-1.604595422744751,-4432.8994140625,68.65760040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.0987441167235374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138513833284378,0.1138556152582168,-4.23371784563642e-06,0.0,0.0001002127246465,0.0,0.0,6.453724384307861,0.0,0.0,0.0,0.3115329146385193,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.009234600700438,-586.6446533203125,301.7591247558594,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126336902379989,-1958.874267578125,304.15594482421875,0.8507178425788879,0.1770498603582382,0.124600313603878,293.2306213378906,297.1499938964844,293.1499938964844,0.175843596458435,-3788.023681640625,304.15753173828125,0.9653270244598388,0.2535052299499511,0.2409192323684692,293.3326110839844,297.1499938964844,293.1499938964844,0.007085935678333,-2457.403076171875,300.0545349121094,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854688972234726,0.9248311519622804,0.9248311519622804,1.0,1.0,-0.8259090185165405,0.3554602563381195,0.4704487323760986,0.1367385685443878,0.0,0.0,0.1338611394166946,25.760046005249023,25.0,-0.9289787411689758,-4405.9599609375,68.17234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0980337113142013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128048449754715,0.1128090769052505,-4.231867023918312e-06,0.0,9.949175000656396e-05,0.0,0.0,6.390333652496338,0.0,0.0,0.0,0.3113028705120086,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.009234600700438,-586.6446533203125,301.7591247558594,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126336902379989,-1958.874267578125,304.15594482421875,0.8507178425788879,0.1770498603582382,0.124600313603878,293.2306213378906,297.1499938964844,293.1499938964844,0.175843596458435,-3788.023681640625,304.15753173828125,0.9653270244598388,0.2535052299499511,0.2409192323684692,293.3326110839844,297.1499938964844,293.1499938964844,0.007085935678333,-2457.403076171875,300.0545349121094,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854688972234726,0.9248311519622804,0.9248311519622804,1.0,1.0,-0.8259090185165405,0.3554602563381195,0.4704487323760986,0.1367385685443878,0.0,0.0,0.1338611394166946,25.760046005249023,25.0,-0.9289787411689758,-4405.9599609375,68.17234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0980337113142013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128048449754715,0.1128090769052505,-4.231867023918312e-06,0.0,9.949175000656396e-05,0.0,0.0,6.390333652496338,0.0,0.0,0.0,0.3113028705120086,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092910781502,-585.6810302734375,301.7420959472656,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120937541127204,-1951.328369140625,304.15582275390625,0.8496419787406921,0.1763478368520736,0.1241231933236122,293.2295837402344,297.1499938964844,293.1499938964844,0.1751504093408584,-3776.13623046875,304.1574401855469,0.9642800688743592,0.2526926398277282,0.2401690036058426,293.3317565917969,297.1499938964844,293.1499938964844,0.0070538590662181,-2449.203125,300.0252685546875,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.168701171875,1.0,0.1852879375219345,0.9248596429824828,0.9248596429824828,1.0,1.0,-0.8244372010231018,0.3548343777656555,0.4696028232574463,0.1363861411809921,0.0,0.0,0.1326052546501159,25.748510360717773,25.0,-0.0119834719225764,-4391.9755859375,67.92108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.0976928249001503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122708246111869,0.112275056540966,-4.231018465361558e-06,0.0,9.914579277392475e-05,0.0,0.0,6.358162879943848,0.0,0.0,0.0,0.3111876845359802,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832261532545,-584.6812133789062,301.7245483398437,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115293353796005,-1943.4222412109373,304.1557922363281,0.8484882116317749,0.1756188422441482,0.1236245334148407,293.22869873046875,297.1499938964844,293.1499938964844,0.1744327843189239,-3763.799560546875,304.1573791503906,0.9631507396697998,0.2518578171730041,0.2393928170204162,293.3311767578125,297.1499938964844,293.1499938964844,0.0070212869904935,-2440.822998046875,299.9955139160156,0.5539259910583496,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959350585937,294.1937866210937,291.16912841796875,1.0,0.1851082444190979,0.924884557723999,0.924884557723999,1.0,1.0,-0.8229097723960876,0.3541844189167022,0.4687253832817077,0.1360215097665786,0.0,0.0,0.1312964558601379,25.74089241027832,25.0,0.6196316480636597,-4377.48046875,67.66714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.0973601937294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117126271128654,0.1117168590426445,-4.23015762862633e-06,0.0,9.880822472041471e-05,0.0,0.0,6.32459831237793,0.0,0.0,0.0,0.3110682666301727,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295288875699,-582.6104125976562,301.6881408691406,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103482171893119,-1926.8380126953125,304.1558532714844,0.8460121750831604,0.1740957647562027,0.1225775182247161,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560047388076,-3738.355712890625,304.1573791503906,0.9607158303260804,0.2501433491706848,0.2377905398607254,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551724009215,-2423.697998046875,299.9346618652344,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098693847656,291.1700439453125,1.0,0.1847507953643798,0.924934446811676,0.924934446811676,1.0,1.0,-0.8197382688522339,0.3528340458869934,0.4669042229652405,0.135267749428749,0.0,0.0,0.1285778582096099,25.73338508605957,25.0,1.121329665184021,-4347.65283203125,67.15364837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.0967146977782249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105517894029617,0.1105560213327407,-4.2283568291168194e-06,0.0,9.81531193247065e-05,0.0,0.0,6.254855155944824,0.0,0.0,0.0,0.3108203709125519,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295288875699,-582.6104125976562,301.6881408691406,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103482171893119,-1926.8380126953125,304.1558532714844,0.8460121750831604,0.1740957647562027,0.1225775182247161,293.2273254394531,297.1499938964844,293.1499938964844,0.1729560047388076,-3738.355712890625,304.1573791503906,0.9607158303260804,0.2501433491706848,0.2377905398607254,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551724009215,-2423.697998046875,299.9346618652344,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098693847656,291.1700439453125,1.0,0.1847507953643798,0.924934446811676,0.924934446811676,1.0,1.0,-0.8197382688522339,0.3528340458869934,0.4669042229652405,0.135267749428749,0.0,0.0,0.1285778582096099,25.73338508605957,25.0,1.121329665184021,-4347.65283203125,67.15364837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.0967146977782249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105517894029617,0.1105560213327407,-4.2283568291168194e-06,0.0,9.81531193247065e-05,0.0,0.0,6.254855155944824,0.0,0.0,0.0,0.3108203709125519,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743517503142,-580.4700317382812,301.6502380371094,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091146916151046,-1909.4713134765625,304.15594482421875,0.843375027179718,0.1725038141012191,0.1214789748191833,293.226318359375,297.1499938964844,293.1499938964844,0.1714469939470291,-3712.297119140625,304.1574401855469,0.9581112265586852,0.2483901083469391,0.2361462265253067,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882210180163,-2406.212646484375,299.8722839355469,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843937486410141,0.9249842762947084,0.9249842762947084,1.0,1.0,-0.8164567351341248,0.3514359891414642,0.4650207459926605,0.1344920694828033,0.0,0.0,0.1257566511631012,25.73225975036621,25.0,1.11579692363739,-4317.28369140625,66.63459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.096087634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552112579345,0.109359435737133,-4.226479177305009e-06,0.0,9.751672769198194e-05,0.0,0.0,6.183039665222168,0.0,0.0,0.0,0.3105648756027221,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743517503142,-580.4700317382812,301.6502380371094,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091146916151046,-1909.4713134765625,304.15594482421875,0.843375027179718,0.1725038141012191,0.1214789748191833,293.226318359375,297.1499938964844,293.1499938964844,0.1714469939470291,-3712.297119140625,304.1574401855469,0.9581112265586852,0.2483901083469391,0.2361462265253067,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882210180163,-2406.212646484375,299.8722839355469,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843937486410141,0.9249842762947084,0.9249842762947084,1.0,1.0,-0.8164567351341248,0.3514359891414642,0.4650207459926605,0.1344920694828033,0.0,0.0,0.1257566511631012,25.73225975036621,25.0,1.11579692363739,-4317.28369140625,66.63459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.096087634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552112579345,0.109359435737133,-4.226479177305009e-06,0.0,9.751672769198194e-05,0.0,0.0,6.183039665222168,0.0,0.0,0.0,0.3105648756027221,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181827545166,-578.2782592773438,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078413873910904,-1891.5,304.1560974121094,0.8406241536140442,0.170857161283493,0.1203402727842331,293.2255249023437,297.1499938964844,293.1499938964844,0.1699210852384567,-3685.89599609375,304.1575012207031,0.9553856253623962,0.2466138899326324,0.2344771921634674,293.33111572265625,297.1499938964844,293.1499938964844,0.0068207937292754,-2388.4580078125,299.8086853027344,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840354651212692,0.9250470399856568,0.9250470399856568,1.0,1.0,-0.8130986094474792,0.350005030632019,0.4630936086177826,0.1337025612592697,0.0,0.0,0.1228563785552978,25.734607696533203,25.0,0.9435905814170836,-4286.6943359375,66.11139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.0954706370830535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081356257200241,0.1081398501992225,-4.224557415000163e-06,0.0,9.689055877970532e-05,0.0,0.0,6.109942436218262,0.0,0.0,0.0,0.3103047907352447,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181827545166,-578.2782592773438,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078413873910904,-1891.5,304.1560974121094,0.8406241536140442,0.170857161283493,0.1203402727842331,293.2255249023437,297.1499938964844,293.1499938964844,0.1699210852384567,-3685.89599609375,304.1575012207031,0.9553856253623962,0.2466138899326324,0.2344771921634674,293.33111572265625,297.1499938964844,293.1499938964844,0.0068207937292754,-2388.4580078125,299.8086853027344,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840354651212692,0.9250470399856568,0.9250470399856568,1.0,1.0,-0.8130986094474792,0.350005030632019,0.4630936086177826,0.1337025612592697,0.0,0.0,0.1228563785552978,25.734607696533203,25.0,0.9435905814170836,-4286.6943359375,66.11139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.0954706370830535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081356257200241,0.1081398501992225,-4.224557415000163e-06,0.0,9.689055877970532e-05,0.0,0.0,6.109942436218262,0.0,0.0,0.0,0.3103047907352447,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613031595945,-576.044189453125,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065347865223884,-1873.01318359375,304.15625,0.8377839922904968,0.1691633313894271,0.119167536497116,293.22491455078125,297.1499938964844,293.1499938964844,0.1683863550424575,-3659.293701171875,304.1575622558594,0.9525672793388368,0.244823932647705,0.2327932268381118,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530935630202,-2370.48095703125,299.7441711425781,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.183675080537796,0.92510986328125,0.92510986328125,1.0,1.0,-0.8096824884414673,0.3485487997531891,0.4611337184906006,0.1329031437635421,0.0,0.0,0.1198918595910072,25.738842010498047,25.0,0.7828896045684814,-4256.0673828125,65.58486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.094856821000576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069013997912406,0.1069056242704391,-4.222609732096316e-06,0.0,9.62676203926094e-05,0.0,0.0,6.036076545715332,0.0,0.0,0.0,0.3100420534610748,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613031595945,-576.044189453125,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065347865223884,-1873.01318359375,304.15625,0.8377839922904968,0.1691633313894271,0.119167536497116,293.22491455078125,297.1499938964844,293.1499938964844,0.1683863550424575,-3659.293701171875,304.1575622558594,0.9525672793388368,0.244823932647705,0.2327932268381118,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530935630202,-2370.48095703125,299.7441711425781,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.183675080537796,0.92510986328125,0.92510986328125,1.0,1.0,-0.8096824884414673,0.3485487997531891,0.4611337184906006,0.1329031437635421,0.0,0.0,0.1198918595910072,25.738842010498047,25.0,0.7828896045684814,-4256.0673828125,65.58486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.094856821000576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069013997912406,0.1069056242704391,-4.222609732096316e-06,0.0,9.62676203926094e-05,0.0,0.0,6.036076545715332,0.0,0.0,0.0,0.3100420534610748,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326314628124,-574.9119873046875,301.5509033203125,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058695465326309,-1863.5826416015625,304.15631103515625,0.8363333344459534,0.1682993471622467,0.1185690313577652,293.22467041015625,297.1499938964844,293.1499938964844,0.1676171571016311,-3645.94189453125,304.1575927734375,0.9511292576789856,0.2439257353544235,0.231947660446167,293.3323059082031,297.1499938964844,293.1499938964844,0.0067191617563366,-2361.41162109375,299.7115783691406,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1722717285156,1.0,0.1834939122200012,0.925141215324402,0.925141215324402,1.0,1.0,-0.8079557418823242,0.3478125631809234,0.4601432085037231,0.1325003951787948,0.0,0.0,0.1183856576681137,25.74137115478516,25.0,0.7333089709281921,-4240.75732421875,65.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.0945492163300514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062795743346214,0.1062837913632392,-4.221630206302507e-06,0.0,9.595543087925762e-05,0.0,0.0,5.99890661239624,0.0,0.0,0.0,0.3099099397659302,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038517326116,-573.7711181640625,301.53045654296875,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051970496773719,-1854.0367431640625,304.1563720703125,0.8348643183708191,0.1674249619245529,0.1179631277918815,293.22442626953125,297.1499938964844,293.1499938964844,0.1668474376201629,-3632.56884765625,304.1575927734375,0.9496749639511108,0.2430263757705688,0.2311006933450698,293.3327941894531,297.1499938964844,293.1499938964844,0.0066852155141532,-2352.2978515625,299.6788024902344,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833120584487915,0.925180196762085,0.925180196762085,1.0,1.0,-0.8062185049057007,0.3470719456672668,0.4591465890407562,0.1320962756872177,0.0,0.0,0.1168638467788696,25.744049072265625,25.0,0.703622043132782,-4225.45361328125,65.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,303.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.0942402705550193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056549698114395,0.1056591942906379,-4.220647497277241e-06,0.0,9.564189531374724e-05,0.0,0.0,5.961601257324219,0.0,0.0,0.0,0.3097773790359497,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460007682442,-571.4640502929688,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038308292627334,-1834.604248046875,304.1565246582031,0.8318716287612915,0.1656451672315597,0.1167296767234802,293.2240295410156,297.1499938964844,293.1499938964844,0.1653079092502594,-3605.781982421875,304.1576232910156,0.9467235207557678,0.2412257194519043,0.2294043749570846,293.3338317871094,297.1499938964844,293.1499938964844,0.0066172946244478,-2333.938720703125,299.61279296875,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829462796449661,0.925258219242096,0.925258219242096,1.0,1.0,-0.8027153015136719,0.3455782532691955,0.4571370780467987,0.1312838941812515,0.0,0.0,0.1137712597846984,25.749656677246094,25.0,0.6942887306213379,-4194.841796875,64.52379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.0936164334416389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043971255421638,0.1044013500213623,-4.218673893774394e-06,0.0,9.500877786194906e-05,0.0,0.0,5.886569499969482,0.0,0.0,0.0,0.3095110356807709,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460007682442,-571.4640502929688,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038308292627334,-1834.604248046875,304.1565246582031,0.8318716287612915,0.1656451672315597,0.1167296767234802,293.2240295410156,297.1499938964844,293.1499938964844,0.1653079092502594,-3605.781982421875,304.1576232910156,0.9467235207557678,0.2412257194519043,0.2294043749570846,293.3338317871094,297.1499938964844,293.1499938964844,0.0066172946244478,-2333.938720703125,299.61279296875,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829462796449661,0.925258219242096,0.925258219242096,1.0,1.0,-0.8027153015136719,0.3455782532691955,0.4571370780467987,0.1312838941812515,0.0,0.0,0.1137712597846984,25.749656677246094,25.0,0.6942887306213379,-4194.841796875,64.52379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.0936164334416389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043971255421638,0.1044013500213623,-4.218673893774394e-06,0.0,9.500877786194906e-05,0.0,0.0,5.886569499969482,0.0,0.0,0.0,0.3095110356807709,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878238409757,-569.1246948242188,301.4471130371094,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024361103773117,-1814.7105712890625,304.1566772460937,0.8288019895553589,0.1638235002756118,0.1154671162366867,293.2236633300781,297.1499938964844,293.1499938964844,0.1637696474790573,-3578.964111328125,304.1576538085937,0.9437215924263,0.23942431807518,0.2277067750692367,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493723377585,-2315.411376953125,299.54620361328125,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825776994228363,0.9253362417221068,0.9253362417221068,1.0,1.0,-0.7991757988929749,0.3440687656402588,0.4551070034503937,0.130466341972351,0.0,0.0,0.1106079146265983,25.75545310974121,25.0,0.7329516410827637,-4164.17529296875,63.99013137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.0929822027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031264513731002,0.1031306684017181,-4.216689376335125e-06,0.0,9.436511754756792e-05,0.0,0.0,5.810901641845703,0.0,0.0,0.0,0.3092427551746368,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878238409757,-569.1246948242188,301.4471130371094,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024361103773117,-1814.7105712890625,304.1566772460937,0.8288019895553589,0.1638235002756118,0.1154671162366867,293.2236633300781,297.1499938964844,293.1499938964844,0.1637696474790573,-3578.964111328125,304.1576538085937,0.9437215924263,0.23942431807518,0.2277067750692367,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493723377585,-2315.411376953125,299.54620361328125,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825776994228363,0.9253362417221068,0.9253362417221068,1.0,1.0,-0.7991757988929749,0.3440687656402588,0.4551070034503937,0.130466341972351,0.0,0.0,0.1106079146265983,25.75545310974121,25.0,0.7329516410827637,-4164.17529296875,63.99013137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.0929822027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031264513731002,0.1031306684017181,-4.216689376335125e-06,0.0,9.436511754756792e-05,0.0,0.0,5.810901641845703,0.0,0.0,0.0,0.3092427551746368,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293833494186,-566.7549438476562,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010119765996933,-1794.3380126953125,304.1568298339844,0.825645923614502,0.1619582325220108,0.1141743659973144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622342616319656,-3552.142822265625,304.1576538085937,0.9406765103340148,0.2376239448785781,0.2260096669197082,293.336181640625,297.1499938964844,293.1499938964844,0.0064814873039722,-2296.72509765625,299.4790954589844,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.1741027832031,1.0,0.1822062283754348,0.9254254698753356,0.9254254698753356,1.0,1.0,-0.7956007122993469,0.3425442576408386,0.4530564546585083,0.1296440362930297,0.0,0.0,0.1073671281337738,25.761343002319336,25.0,0.782823383808136,-4133.3876953125,63.45454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.0923351347446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840928196907,0.1018451452255249,-4.214691671222681e-06,0.0,9.37084259930998e-05,0.0,0.0,5.7344818115234375,0.0,0.0,0.0,0.3089721500873565,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293833494186,-566.7549438476562,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010119765996933,-1794.3380126953125,304.1568298339844,0.825645923614502,0.1619582325220108,0.1141743659973144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622342616319656,-3552.142822265625,304.1576538085937,0.9406765103340148,0.2376239448785781,0.2260096669197082,293.336181640625,297.1499938964844,293.1499938964844,0.0064814873039722,-2296.72509765625,299.4790954589844,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.1741027832031,1.0,0.1822062283754348,0.9254254698753356,0.9254254698753356,1.0,1.0,-0.7956007122993469,0.3425442576408386,0.4530564546585083,0.1296440362930297,0.0,0.0,0.1073671281337738,25.761343002319336,25.0,0.782823383808136,-4133.3876953125,63.45454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.0923351347446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840928196907,0.1018451452255249,-4.214691671222681e-06,0.0,9.37084259930998e-05,0.0,0.0,5.7344818115234375,0.0,0.0,0.0,0.3089721500873565,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707342416048,-564.3568725585938,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995572879910469,-1773.465576171875,304.156982421875,0.8223896026611328,0.160047173500061,0.1128499507904052,293.2230529785156,297.1499938964844,293.1499938964844,0.1607031375169754,-3525.341796875,304.1576538085937,0.937595009803772,0.2358258366584777,0.2243143916130066,293.33740234375,297.1499938964844,293.1499938964844,0.0064136693254113,-2277.88916015625,299.41143798828125,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818318367004394,0.9255147576332092,0.9255147576332092,1.0,1.0,-0.7919899225234985,0.3410043716430664,0.4509855508804321,0.1288165599107742,0.0,0.0,0.1040450558066368,25.767295837402344,25.0,0.8219227194786072,-4102.42919921875,62.91705703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.560546875,18000.0,0.0,0.0,0.0916735902428627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100539706647396,0.1005439236760139,-4.212677595205605e-06,0.0,9.303704428020863e-05,0.0,0.0,5.657260417938232,0.0,0.0,0.0,0.3086990714073181,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707342416048,-564.3568725585938,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995572879910469,-1773.465576171875,304.156982421875,0.8223896026611328,0.160047173500061,0.1128499507904052,293.2230529785156,297.1499938964844,293.1499938964844,0.1607031375169754,-3525.341796875,304.1576538085937,0.937595009803772,0.2358258366584777,0.2243143916130066,293.33740234375,297.1499938964844,293.1499938964844,0.0064136693254113,-2277.88916015625,299.41143798828125,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818318367004394,0.9255147576332092,0.9255147576332092,1.0,1.0,-0.7919899225234985,0.3410043716430664,0.4509855508804321,0.1288165599107742,0.0,0.0,0.1040450558066368,25.767295837402344,25.0,0.8219227194786072,-4102.42919921875,62.91705703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.560546875,18000.0,0.0,0.0,0.0916735902428627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100539706647396,0.1005439236760139,-4.212677595205605e-06,0.0,9.303704428020863e-05,0.0,0.0,5.657260417938232,0.0,0.0,0.0,0.3086990714073181,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413454264402,-563.1477661132812,301.34002685546875,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988180264830589,-1762.8345947265625,304.15704345703125,0.8207182288169861,0.1590736806392669,0.1121753677725792,293.222900390625,297.1499938964844,293.1499938964844,0.1599394977092743,-3511.954345703125,304.1576538085937,0.9360424876213074,0.2349278628826141,0.2234677076339721,293.3380432128906,297.1499938964844,293.1499938964844,0.0063797938637435,-2268.417724609375,299.37744140625,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.17498779296875,1.0,0.1816435307264328,0.9255593419075012,0.9255593419075012,1.0,1.0,-0.7901708483695984,0.3402285277843475,0.4499422907829284,0.1284007877111435,0.0,0.0,0.102352924644947,25.770301818847656,25.0,0.8350110650062561,-4086.873291015625,62.64759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5546875,18000.0,0.0,0.0,0.0913371220231056,0.0,0.0,0.0,0.0,1.0,2.0031766325701028e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998831391334533,0.0998915657401084,-8.42810459289467e-06,0.0,9.26955690374598e-05,0.0,0.0,5.618576049804688,0.0,0.0,0.0,0.3085622489452362,4.0,0.0,1.0
