time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119333282113,-561.9327392578125,301.3182678222656,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980712473392486,-1752.0809326171875,304.1571350097656,0.8190160989761353,0.1580889821052551,0.1114929616451263,293.2227783203125,297.1499938964844,293.1499938964844,0.1591772139072418,-3498.576904296875,304.1576538085937,0.9344831705093384,0.2340306639671325,0.2226216793060302,293.33868408203125,297.1499938964844,293.1499938964844,0.0063459505327045,-2258.91357421875,299.34332275390625,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814545392990112,0.9256094098091124,0.9256094098091124,1.0,1.0,-0.7883431911468506,0.3394491970539093,0.4488939940929413,0.1279839128255844,0.0,0.0,0.1006418019533157,25.7733211517334,25.0,0.841772198677063,-4071.26806640625,62.37772750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.0909971296787262,0.0,0.0,0.0,0.0,1.0,0.0001245282619493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992229133844375,0.0992767959833145,-5.388844510889612e-05,0.0,9.235051402356476e-05,0.0,0.0,5.5820088386535645,0.0,0.0,0.0,0.3084303438663482,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530299693346,-559.4847412109375,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965524986386299,-1730.171875,304.15728759765625,0.8155027627944946,0.1560822427272796,0.1101023852825164,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573550701141,-3471.864013671875,304.1576232910156,0.931347668170929,0.2322389483451843,0.2209320366382599,293.3399658203125,297.1499938964844,293.1499938964844,0.0062783546745777,-2239.8076171875,299.27471923828125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743063688278,0.9257095456123352,0.9257095456123352,1.0,1.0,-0.7846599221229553,0.337878555059433,0.4467813670635223,0.1271459013223648,0.0,0.0,0.0971607193350792,25.77943229675293,25.0,0.8250374794006348,-4039.864990234375,61.83657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.0903058499097824,0.0,0.0,0.0,0.0,1.0,0.0004616077640093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978899449110031,0.0983586981892585,-0.0004687544715125,0.0,9.164895891444758e-05,0.0,0.0,5.526446342468262,0.0,0.0,0.0,0.3082101345062256,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530299693346,-559.4847412109375,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965524986386299,-1730.171875,304.15728759765625,0.8155027627944946,0.1560822427272796,0.1101023852825164,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573550701141,-3471.864013671875,304.1576232910156,0.931347668170929,0.2322389483451843,0.2209320366382599,293.3399658203125,297.1499938964844,293.1499938964844,0.0062783546745777,-2239.8076171875,299.27471923828125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743063688278,0.9257095456123352,0.9257095456123352,1.0,1.0,-0.7846599221229553,0.337878555059433,0.4467813670635223,0.1271459013223648,0.0,0.0,0.0971607193350792,25.77943229675293,25.0,0.8250374794006348,-4039.864990234375,61.83657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.0903058499097824,0.0,0.0,0.0,0.0,1.0,0.0004616077640093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978899449110031,0.0983586981892585,-0.0004687544715125,0.0,9.164895891444758e-05,0.0,0.0,5.526446342468262,0.0,0.0,0.0,0.3082101345062256,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.008494047448039,-557.0139770507812,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949986204504966,-1707.7122802734375,304.1574401855469,0.8118175864219666,0.1540244668722152,0.1086763814091682,293.2222595214844,297.1499938964844,293.1499938964844,0.1561442166566848,-3445.214111328125,304.1576232910156,0.9281954169273376,0.2304510623216629,0.2192458659410476,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108887359499,-2220.575439453125,299.20562744140625,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.17645263671875,1.0,0.1806910336017608,0.925809681415558,0.925809681415558,1.0,1.0,-0.780938446521759,0.3362916707992553,0.4446467757225036,0.1263019293546676,0.0,0.0,0.0936058387160301,25.7856559753418,25.0,0.7919684052467346,-4008.258544921875,61.29347610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.0896000266075134,0.0,0.0,0.0,0.0,1.0,0.0008627109345979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965444520115852,0.0980393663048744,-0.0014949148753657,0.0,9.093264088733122e-05,0.0,0.0,5.504899978637695,0.0,0.0,0.0,0.3080774843692779,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.008494047448039,-557.0139770507812,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949986204504966,-1707.7122802734375,304.1574401855469,0.8118175864219666,0.1540244668722152,0.1086763814091682,293.2222595214844,297.1499938964844,293.1499938964844,0.1561442166566848,-3445.214111328125,304.1576232910156,0.9281954169273376,0.2304510623216629,0.2192458659410476,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108887359499,-2220.575439453125,299.20562744140625,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.17645263671875,1.0,0.1806910336017608,0.925809681415558,0.925809681415558,1.0,1.0,-0.780938446521759,0.3362916707992553,0.4446467757225036,0.1263019293546676,0.0,0.0,0.0936058387160301,25.7856559753418,25.0,0.7919684052467346,-4008.258544921875,61.29347610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.0896000266075134,0.0,0.0,0.0,0.0,1.0,0.0008627109345979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965444520115852,0.0980393663048744,-0.0014949148753657,0.0,9.093264088733122e-05,0.0,0.0,5.504899978637695,0.0,0.0,0.0,0.3080774843692779,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349894896149,-554.5200805664062,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093407355248928,-1684.6788330078125,304.1576232910156,0.8079200983047485,0.1519138813018798,0.1072136238217353,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379178762436,-3418.62939453125,304.1575927734375,0.9250347018241882,0.2286674231290817,0.217563584446907,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435466632246,-2201.21435546875,299.13604736328125,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.177001953125,1.0,0.1803046315908432,0.9259207248687744,0.9259207248687744,1.0,1.0,-0.777177631855011,0.3346883654594421,0.4424892663955688,0.1254519522190094,0.0,0.0,0.0899771302938461,25.7919921875,25.0,0.779880166053772,-3976.515625,60.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0888808444142341,0.0,0.0,0.0,0.0,1.0,0.0012355874059721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951916202902793,0.0981563329696655,-0.0029647084884345,0.0,9.02027531992644e-05,0.0,0.0,5.5084404945373535,0.0,0.0,0.0,0.3080151379108429,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349894896149,-554.5200805664062,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093407355248928,-1684.6788330078125,304.1576232910156,0.8079200983047485,0.1519138813018798,0.1072136238217353,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379178762436,-3418.62939453125,304.1575927734375,0.9250347018241882,0.2286674231290817,0.217563584446907,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435466632246,-2201.21435546875,299.13604736328125,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.177001953125,1.0,0.1803046315908432,0.9259207248687744,0.9259207248687744,1.0,1.0,-0.777177631855011,0.3346883654594421,0.4424892663955688,0.1254519522190094,0.0,0.0,0.0899771302938461,25.7919921875,25.0,0.779880166053772,-3976.515625,60.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0888808444142341,0.0,0.0,0.0,0.0,1.0,0.0012355874059721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951916202902793,0.0981563329696655,-0.0029647084884345,0.0,9.02027531992644e-05,0.0,0.0,5.5084404945373535,0.0,0.0,0.0,0.3080151379108429,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758709952235,-552.0029296875,301.1402893066406,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917776450514793,-1661.0673828125,304.15777587890625,0.8037745952606201,0.1497504562139511,0.1057139933109283,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384587287902,-3392.10888671875,304.1575622558594,0.9218748211860656,0.2268882542848587,0.2158854007720947,293.3438720703125,297.1499938964844,293.1499938964844,0.0060763317160308,-2181.724853515625,299.0660400390625,0.550904393196106,0.050000000745058,0.2288065254688263,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036865234375,291.17755126953125,1.0,0.1799150705337524,0.9260317087173462,0.9260317087173462,1.0,1.0,-0.773377537727356,0.3330684602260589,0.4403091073036194,0.1245956942439079,0.0,0.0,0.0862730145454406,25.79841041564941,25.0,0.7819030284881592,-3944.634765625,60.20127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.0881505832076072,0.0,0.0,0.0,0.0,1.0,0.0015506587224081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093832716345787,0.0984209403395652,-0.0045882277190685,0.0,8.946163870859891e-05,0.0,0.0,5.520674705505371,0.0,0.0,0.0,0.3079805076122284,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758709952235,-552.0029296875,301.1402893066406,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917776450514793,-1661.0673828125,304.15777587890625,0.8037745952606201,0.1497504562139511,0.1057139933109283,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384587287902,-3392.10888671875,304.1575622558594,0.9218748211860656,0.2268882542848587,0.2158854007720947,293.3438720703125,297.1499938964844,293.1499938964844,0.0060763317160308,-2181.724853515625,299.0660400390625,0.550904393196106,0.050000000745058,0.2288065254688263,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036865234375,291.17755126953125,1.0,0.1799150705337524,0.9260317087173462,0.9260317087173462,1.0,1.0,-0.773377537727356,0.3330684602260589,0.4403091073036194,0.1245956942439079,0.0,0.0,0.0862730145454406,25.79841041564941,25.0,0.7819030284881592,-3944.634765625,60.20127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.0881505832076072,0.0,0.0,0.0,0.0,1.0,0.0015506587224081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093832716345787,0.0984209403395652,-0.0045882277190685,0.0,8.946163870859891e-05,0.0,0.0,5.520674705505371,0.0,0.0,0.0,0.3079805076122284,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462949842214,-550.7359008789062,301.1175537109375,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909481197595596,-1649.0450439453125,304.1578674316406,0.8016363382339478,0.1486489027738571,0.1049503460526466,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913741111755,-3378.874267578125,304.15753173828125,0.920298397541046,0.2260003536939621,0.2150478810071945,293.3445129394531,297.1499938964844,293.1499938964844,0.0060427752323448,-2171.933349609375,299.0308532714844,0.5507871508598328,0.050000000745058,0.2288106232881546,291.1777648925781,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778259277344,1.0,0.1797191053628921,0.9260872602462769,0.9260872602462769,1.0,1.0,-0.7714628577232361,0.3322523236274719,0.4392105638980865,0.124165192246437,0.0,0.0,0.0843927785754203,25.8016414642334,25.0,0.7805570363998413,-3928.635009765625,59.927040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0877820327877998,0.0,0.0,0.0,0.0,1.0,0.0016878978349268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931508690118789,0.0985531210899353,-0.0054022506810724,0.0,8.908760355552658e-05,0.0,0.0,5.526851654052734,0.0,0.0,0.0,0.3079645931720733,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167180418968,-549.4636840820312,301.0947265625,0.55066978931427,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.55066978931427,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901089832186698,-1636.88330078125,304.157958984375,0.799463152885437,0.1475347876548767,0.1041777655482292,293.2215881347656,297.1499938964844,293.1499938964844,0.1516460478305816,-3365.65673828125,304.15753173828125,0.9187260270118712,0.2251136004924774,0.2142113894224167,293.3451538085937,297.1499938964844,293.1499938964844,0.0060092560015618,-2162.112060546875,298.9955444335937,0.55066978931427,0.050000000745058,0.2288147360086441,291.17803955078125,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781311035156,1.0,0.1795223802328109,0.9261491298675536,0.9261491298675536,1.0,1.0,-0.7695387005805969,0.3314323425292969,0.4381063282489776,0.1237333267927169,0.0,0.0,0.0824947580695152,25.80487823486328,25.0,0.7743542790412903,-3912.600341796875,59.65237808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0874116495251655,0.0,0.0,0.0,0.0,1.0,0.0018140288302674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924676582217216,0.0986738130450248,-0.0062061552889645,0.0,8.871171303326264e-05,0.0,0.0,5.532392501831055,0.0,0.0,0.0,0.3079473674297333,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257552050054,-546.9034423828125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884008631110191,-1612.1337890625,304.1581726074219,0.7950114011764526,0.1452675610780716,0.1026052460074424,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611769199371,-3339.281982421875,304.1575012207031,0.9156001210212708,0.2233437746763229,0.2125418186187744,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423218481242,-2142.379150390625,298.9246520996094,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.4382019042969,291.1786499023437,1.0,0.1791265159845352,0.9262728691101074,0.9262728691101074,1.0,1.0,-0.7656616568565369,0.3297803997993469,0.4358812570571899,0.1228649765253067,0.0,0.0,0.0786460861563682,25.811336517333984,25.0,0.7395132780075073,-3880.420654296875,59.101749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.086666315793991,0.0,0.0,0.0,0.0,1.0,0.0020390152931213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910972654819488,0.0988660901784896,-0.0077688251622021,0.0,8.795529720373452e-05,0.0,0.0,5.540698528289795,0.0,0.0,0.0,0.3079059422016144,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257552050054,-546.9034423828125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884008631110191,-1612.1337890625,304.1581726074219,0.7950114011764526,0.1452675610780716,0.1026052460074424,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611769199371,-3339.281982421875,304.1575012207031,0.9156001210212708,0.2233437746763229,0.2125418186187744,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423218481242,-2142.379150390625,298.9246520996094,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.4382019042969,291.1786499023437,1.0,0.1791265159845352,0.9262728691101074,0.9262728691101074,1.0,1.0,-0.7656616568565369,0.3297803997993469,0.4358812570571899,0.1228649765253067,0.0,0.0,0.0786460861563682,25.811336517333984,25.0,0.7395132780075073,-3880.420654296875,59.101749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.086666315793991,0.0,0.0,0.0,0.0,1.0,0.0020390152931213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910972654819488,0.0988660901784896,-0.0077688251622021,0.0,8.795529720373452e-05,0.0,0.0,5.540698528289795,0.0,0.0,0.0,0.3079059422016144,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984037533402,-544.3236083984375,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866539105772972,-1586.8441162109375,304.1583557128906,0.7904260158538818,0.1429511457681656,0.1009979397058487,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841291189193,-3312.990234375,304.157470703125,0.912510335445404,0.2215788811445236,0.210876777768135,293.3477783203125,297.1499938964844,293.1499938964844,0.005875545553863,-2122.533447265625,298.853271484375,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787275671958923,0.9263966083526612,0.9263966083526612,1.0,1.0,-0.7617483735084534,0.3281132876873016,0.4336350560188293,0.1219908222556114,0.0,0.0,0.0747342035174369,25.81770896911621,25.0,0.6863317489624023,-3848.146484375,58.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0859168544411659,0.0,0.0,0.0,0.0,1.0,0.0022374500986188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243469953537,0.0990023091435432,-0.0092779630795121,0.0,8.719468314666301e-05,0.0,0.0,5.545806884765625,0.0,0.0,0.0,0.3078560531139374,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984037533402,-544.3236083984375,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866539105772972,-1586.8441162109375,304.1583557128906,0.7904260158538818,0.1429511457681656,0.1009979397058487,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841291189193,-3312.990234375,304.157470703125,0.912510335445404,0.2215788811445236,0.210876777768135,293.3477783203125,297.1499938964844,293.1499938964844,0.005875545553863,-2122.533447265625,298.853271484375,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787275671958923,0.9263966083526612,0.9263966083526612,1.0,1.0,-0.7617483735084534,0.3281132876873016,0.4336350560188293,0.1219908222556114,0.0,0.0,0.0747342035174369,25.81770896911621,25.0,0.6863317489624023,-3848.146484375,58.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0859168544411659,0.0,0.0,0.0,0.0,1.0,0.0022374500986188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243469953537,0.0990023091435432,-0.0092779630795121,0.0,8.719468314666301e-05,0.0,0.0,5.545806884765625,0.0,0.0,0.0,0.3078560531139374,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392833963036,-541.7246704101562,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084868349134922,-1561.03515625,304.1585388183594,0.7857141494750977,0.1405876725912094,0.0993571430444717,293.220947265625,297.1499938964844,293.1499938964844,0.1472152322530746,-3286.7880859375,304.15740966796875,0.9094714522361756,0.2198192477226257,0.2092165648937225,293.3490600585937,297.1499938964844,293.1499938964844,0.0058089229278266,-2102.57568359375,298.7814636230469,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.1795959472656,1.0,0.1783255785703659,0.9265326857566832,0.9265326857566832,1.0,1.0,-0.7578006386756897,0.3264321982860565,0.4313684701919555,0.1211115345358848,0.0,0.0,0.0707650110125541,25.82390213012696,25.0,0.6179794669151306,-3815.828369140625,57.99636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0851653814315795,0.0,0.0,0.0,0.0,1.0,0.0024172854609787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514657616615,0.0990963652729988,-0.0107448957860469,0.0,8.643203182145953e-05,0.0,0.0,5.5485029220581055,0.0,0.0,0.0,0.3077995777130127,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392833963036,-541.7246704101562,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084868349134922,-1561.03515625,304.1585388183594,0.7857141494750977,0.1405876725912094,0.0993571430444717,293.220947265625,297.1499938964844,293.1499938964844,0.1472152322530746,-3286.7880859375,304.15740966796875,0.9094714522361756,0.2198192477226257,0.2092165648937225,293.3490600585937,297.1499938964844,293.1499938964844,0.0058089229278266,-2102.57568359375,298.7814636230469,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.1795959472656,1.0,0.1783255785703659,0.9265326857566832,0.9265326857566832,1.0,1.0,-0.7578006386756897,0.3264321982860565,0.4313684701919555,0.1211115345358848,0.0,0.0,0.0707650110125541,25.82390213012696,25.0,0.6179794669151306,-3815.828369140625,57.99636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0851653814315795,0.0,0.0,0.0,0.0,1.0,0.0024172854609787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514657616615,0.0990963652729988,-0.0107448957860469,0.0,8.643203182145953e-05,0.0,0.0,5.5485029220581055,0.0,0.0,0.0,0.3077995777130127,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802077427506,-539.107421875,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830454900860786,-1534.744873046875,304.1587219238281,0.7808877229690552,0.1381807625293731,0.097685232758522,293.2207336425781,297.1499938964844,293.1499938964844,0.1457549184560775,-3260.682861328125,304.1573791503906,0.9065001010894777,0.2180652469396591,0.2075615376234054,293.350341796875,297.1499938964844,293.1499938964844,0.0057424558326601,-2082.50830078125,298.7091979980469,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4917297363281,291.1799621582031,1.0,0.1779206693172454,0.9266687631607056,0.9266687631607056,1.0,1.0,-0.7538217902183533,0.3247382044792175,0.4290835857391357,0.1202274858951568,0.0,0.0,0.0667465776205062,25.829795837402344,25.0,0.5384512543678284,-3783.533203125,57.44222640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0844141170382499,0.0,0.0,0.0,0.0,1.0,0.0025838708970695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869818851351738,0.0991634353995323,-0.0121815474703907,0.0,8.566959877498448e-05,0.0,0.0,5.549658298492432,0.0,0.0,0.0,0.3077390491962433,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802077427506,-539.107421875,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830454900860786,-1534.744873046875,304.1587219238281,0.7808877229690552,0.1381807625293731,0.097685232758522,293.2207336425781,297.1499938964844,293.1499938964844,0.1457549184560775,-3260.682861328125,304.1573791503906,0.9065001010894777,0.2180652469396591,0.2075615376234054,293.350341796875,297.1499938964844,293.1499938964844,0.0057424558326601,-2082.50830078125,298.7091979980469,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.4917297363281,291.1799621582031,1.0,0.1779206693172454,0.9266687631607056,0.9266687631607056,1.0,1.0,-0.7538217902183533,0.3247382044792175,0.4290835857391357,0.1202274858951568,0.0,0.0,0.0667465776205062,25.829795837402344,25.0,0.5384512543678284,-3783.533203125,57.44222640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0844141170382499,0.0,0.0,0.0,0.0,1.0,0.0025838708970695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869818851351738,0.0991634353995323,-0.0121815474703907,0.0,8.566959877498448e-05,0.0,0.0,5.549658298492432,0.0,0.0,0.0,0.3077390491962433,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008050687611103,-537.7919311523438,300.88494873046875,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821200758218765,-1521.425537109375,304.1588134765625,0.7784344553947449,0.1369613707065582,0.0968380197882652,293.2206420898437,297.1499938964844,293.1499938964844,0.1450281143188476,-3247.66943359375,304.1573486328125,0.9050453305244446,0.2171905040740966,0.2067361027002334,293.3509826660156,297.1499938964844,293.1499938964844,0.0057092797942459,-2072.433837890625,298.67291259765625,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777171492576599,0.9267367720603944,0.9267367720603944,1.0,1.0,-0.7518213391304016,0.3238867223262787,0.4279346466064453,0.1197837963700294,0.0,0.0,0.0647210478782653,25.83260536193848,25.0,0.4979899525642395,-3767.410888671875,57.16493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0840392410755157,0.0,0.0,0.0,0.0,1.0,0.002663220046088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862992480397224,0.0991894379258155,-0.0128901936113834,0.0,8.528914622729644e-05,0.0,0.0,5.549811363220215,0.0,0.0,0.0,0.3077077269554138,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211926251649,-536.4724731445312,300.8611755371094,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811857059597969,-1507.9989013671875,304.1589050292969,0.7759571671485901,0.1357323229312896,0.095983862876892,293.22052001953125,297.1499938964844,293.1499938964844,0.1443035155534744,-3234.681396484375,304.1573486328125,0.9036139845848083,0.2163173258304596,0.2059120535850525,293.35162353515625,297.1499938964844,293.1499938964844,0.005676151253283,-2062.3349609375,298.6365051269531,0.5495008826255798,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.177512988448143,0.926812708377838,0.926812708377838,1.0,1.0,-0.7498142123222351,0.3230326473712921,0.4267815351486206,0.1193393245339393,0.0,0.0,0.0626864060759544,25.8353214263916,25.0,0.4581858515739441,-3751.321533203125,56.88758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0836652070283889,0.0,0.0,0.0,0.0,1.0,0.0027404469437897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856187120079994,0.0992126166820526,-0.0135939083993434,0.0,8.490955224260688e-05,0.0,0.0,5.5498046875,0.0,0.0,0.0,0.3076761066913605,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622427001595,-533.8197021484375,300.8133239746094,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792886763811111,-1480.8143310546875,304.1590881347656,0.770932674407959,0.1332436949014663,0.0942542403936386,293.2203063964844,297.1499938964844,293.1499938964844,0.1428612321615219,-3208.787109375,304.15728759765625,0.9008033275604248,0.214575856924057,0.2042685151100158,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099919602274,-2042.0516357421875,298.5633850097656,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771027445793151,0.926964521408081,0.926964521408081,1.0,1.0,-0.7457800507545471,0.321316510438919,0.424463540315628,0.1184474602341651,0.0,0.0,0.0585917979478836,25.84046936035156,25.0,0.3912598788738251,-3719.251708984375,56.33279037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0829207301139831,0.0,0.0,0.0,0.0,1.0,0.0028892944101244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842649117112159,0.0992511436343193,-0.014986228197813,0.0,8.415400225203484e-05,0.0,0.0,5.5493645668029785,0.0,0.0,0.0,0.3076120316982269,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622427001595,-533.8197021484375,300.8133239746094,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792886763811111,-1480.8143310546875,304.1590881347656,0.770932674407959,0.1332436949014663,0.0942542403936386,293.2203063964844,297.1499938964844,293.1499938964844,0.1428612321615219,-3208.787109375,304.15728759765625,0.9008033275604248,0.214575856924057,0.2042685151100158,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099919602274,-2042.0516357421875,298.5633850097656,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771027445793151,0.926964521408081,0.926964521408081,1.0,1.0,-0.7457800507545471,0.321316510438919,0.424463540315628,0.1184474602341651,0.0,0.0,0.0585917979478836,25.84046936035156,25.0,0.3912598788738251,-3719.251708984375,56.33279037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0829207301139831,0.0,0.0,0.0,0.0,1.0,0.0028892944101244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842649117112159,0.0992511436343193,-0.014986228197813,0.0,8.415400225203484e-05,0.0,0.0,5.5493645668029785,0.0,0.0,0.0,0.3076120316982269,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034240916371,-531.151611328125,300.7651672363281,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773559436202049,-1453.2325439453125,304.1592712402344,0.7658279538154602,0.1307184845209121,0.0924989506602287,293.2200927734375,297.1499938964844,293.1499938964844,0.1414273232221603,-3182.987548828125,304.1572570800781,0.8979960680007935,0.2128404378890991,0.2026305794715881,293.3540954589844,297.1499938964844,293.1499938964844,0.005544058047235,-2021.6826171875,298.4898986816406,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902953386306,0.9271163940429688,0.9271163940429688,1.0,1.0,-0.7417210340499878,0.3195902705192566,0.4221307337284088,0.117552138864994,0.0,0.0,0.0544681139290332,25.845327377319336,25.0,0.3526663184165954,-3687.369140625,55.77831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0821817740797996,0.0,0.0,0.0,0.0,1.0,0.0030321145895868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829227641224861,0.0992844253778457,-0.0163616575300693,0.0,8.340405474882573e-05,0.0,0.0,5.548643589019775,0.0,0.0,0.0,0.3075480163097381,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034240916371,-531.151611328125,300.7651672363281,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773559436202049,-1453.2325439453125,304.1592712402344,0.7658279538154602,0.1307184845209121,0.0924989506602287,293.2200927734375,297.1499938964844,293.1499938964844,0.1414273232221603,-3182.987548828125,304.1572570800781,0.8979960680007935,0.2128404378890991,0.2026305794715881,293.3540954589844,297.1499938964844,293.1499938964844,0.005544058047235,-2021.6826171875,298.4898986816406,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902953386306,0.9271163940429688,0.9271163940429688,1.0,1.0,-0.7417210340499878,0.3195902705192566,0.4221307337284088,0.117552138864994,0.0,0.0,0.0544681139290332,25.845327377319336,25.0,0.3526663184165954,-3687.369140625,55.77831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0821817740797996,0.0,0.0,0.0,0.0,1.0,0.0030321145895868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829227641224861,0.0992844253778457,-0.0163616575300693,0.0,8.340405474882573e-05,0.0,0.0,5.548643589019775,0.0,0.0,0.0,0.3075480163097381,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446855768561,-528.46533203125,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753836408257484,-1425.224609375,304.15948486328125,0.760646641254425,0.1281547248363495,0.0907165259122848,293.2198486328125,297.1499938964844,293.1499938964844,0.1400021165609359,-3157.28759765625,304.1572265625,0.8951894640922546,0.2111116796731948,0.2009987831115722,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782656952738,-2001.2021484375,298.416015625,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762756407260894,0.9272751212120056,0.9272751212120056,1.0,1.0,-0.7376371026039124,0.3178542554378509,0.4197828471660614,0.1166532933712005,0.0,0.0,0.0503121726214885,25.849884033203125,25.0,0.340583860874176,-3655.66455078125,55.22412490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0814501121640205,0.0,0.0,0.0,0.0,1.0,0.0031698227394372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917700529098,0.0993102937936782,-0.0177185256034135,0.0,8.266150689451024e-05,0.0,0.0,5.547534942626953,0.0,0.0,0.0,0.3074835538864136,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446855768561,-528.46533203125,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753836408257484,-1425.224609375,304.15948486328125,0.760646641254425,0.1281547248363495,0.0907165259122848,293.2198486328125,297.1499938964844,293.1499938964844,0.1400021165609359,-3157.28759765625,304.1572265625,0.8951894640922546,0.2111116796731948,0.2009987831115722,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782656952738,-2001.2021484375,298.416015625,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762756407260894,0.9272751212120056,0.9272751212120056,1.0,1.0,-0.7376371026039124,0.3178542554378509,0.4197828471660614,0.1166532933712005,0.0,0.0,0.0503121726214885,25.849884033203125,25.0,0.340583860874176,-3655.66455078125,55.22412490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0814501121640205,0.0,0.0,0.0,0.0,1.0,0.0031698227394372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917700529098,0.0993102937936782,-0.0177185256034135,0.0,8.266150689451024e-05,0.0,0.0,5.547534942626953,0.0,0.0,0.0,0.3074835538864136,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860527671873,-525.7619018554688,300.6679077148437,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733707398176193,-1396.7998046875,304.15966796875,0.7553969025611877,0.1255531758069992,0.0889075323939323,293.2196044921875,297.1499938964844,293.1499938964844,0.1385857760906219,-3131.690673828125,304.1571655273437,0.8923851251602173,0.2093899399042129,0.1993734538555145,293.3565368652344,297.1499938964844,293.1499938964844,0.005412635859102,-1980.6187744140625,298.3417663574219,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758588999509811,0.9274339079856871,0.9274339079856871,1.0,1.0,-0.7335290908813477,0.3161086142063141,0.4174204766750335,0.1157509163022041,0.0,0.0,0.0461239479482173,25.85416603088379,25.0,0.3380493819713592,-3624.144287109375,54.67044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.080726720392704,0.0,0.0,0.0,0.0,1.0,0.003303526667878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802718922495842,0.099330686032772,-0.0190587937831878,0.0,8.192736277123913e-05,0.0,0.0,5.546142578125,0.0,0.0,0.0,0.3074190318584442,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860527671873,-525.7619018554688,300.6679077148437,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733707398176193,-1396.7998046875,304.15966796875,0.7553969025611877,0.1255531758069992,0.0889075323939323,293.2196044921875,297.1499938964844,293.1499938964844,0.1385857760906219,-3131.690673828125,304.1571655273437,0.8923851251602173,0.2093899399042129,0.1993734538555145,293.3565368652344,297.1499938964844,293.1499938964844,0.005412635859102,-1980.6187744140625,298.3417663574219,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758588999509811,0.9274339079856871,0.9274339079856871,1.0,1.0,-0.7335290908813477,0.3161086142063141,0.4174204766750335,0.1157509163022041,0.0,0.0,0.0461239479482173,25.85416603088379,25.0,0.3380493819713592,-3624.144287109375,54.67044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.080726720392704,0.0,0.0,0.0,0.0,1.0,0.003303526667878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802718922495842,0.099330686032772,-0.0190587937831878,0.0,8.192736277123913e-05,0.0,0.0,5.546142578125,0.0,0.0,0.0,0.3074190318584442,4.0,0.0,1.0
