time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077567747794091,-524.4036865234375,300.6434020996094,0.5484833717346191,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484833717346191,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723483189940452,-1382.4283447265625,304.1597595214844,0.7527474164962769,0.1242378801107406,0.0879928842186927,293.219482421875,297.1499938964844,293.1499938964844,0.1378810405731201,-3118.932861328125,304.1571350097656,0.8909842371940613,0.2085318118333816,0.198563352227211,293.35711669921875,297.1499938964844,293.1499938964844,0.0053798803128302,-1970.2884521484373,298.30450439453125,0.5484833717346191,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.1814270019531,1.0,0.1756497621536255,0.927513301372528,0.927513301372528,1.0,1.0,-0.7314659357070923,0.3152321577072143,0.4162337779998779,0.1152983754873275,0.0,0.0,0.0440172739326953,25.85621833801269,25.0,0.339433342218399,-3608.45263671875,54.39381790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0803684145212173,0.0,0.0,0.0,0.0,1.0,0.003369138110429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796160623431205,0.099338911473751,-0.0197228509932756,0.0,8.156372496159747e-05,0.0,0.0,5.545345783233643,0.0,0.0,0.0,0.3073867261409759,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275289222598,-523.0413818359375,300.6188049316406,0.5483722686767578,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483722686767578,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713148787617683,-1367.9503173828125,304.1598815917969,0.7500819563865662,0.1229131296277046,0.08707145601511,293.2193603515625,297.1499938964844,293.1499938964844,0.1371786445379257,-3106.203369140625,304.1571350097656,0.8895846009254456,0.2076757103204727,0.1977550536394119,293.35772705078125,297.1499938964844,293.1499938964844,0.0053471634164452,-1959.932373046875,298.26715087890625,0.5483722686767578,0.050000000745058,0.2288962304592132,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754401326179504,0.927601397037506,0.927601397037506,1.0,1.0,-0.7293967604637146,0.3143535256385803,0.4150432348251343,0.1148451343178749,0.0,0.0,0.0419020242989063,25.85820770263672,25.0,0.3399704694747925,-3592.809814453125,54.11735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0800124481320381,0.0,0.0,0.0,0.0,1.0,0.003434068756178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789629220962524,0.0993460565805435,-0.0203831400722265,0.0,8.120245911413804e-05,0.0,0.0,5.544494152069092,0.0,0.0,0.0,0.3073544800281524,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691312715411,-520.3046875,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692149549722671,-1338.6884765625,304.1600646972656,0.7447049021720886,0.1202357336878776,0.0852090939879417,293.2191162109375,297.1499938964844,293.1499938964844,0.1357810050249099,-3080.831787109375,304.1570739746094,0.8867896795272827,0.2059693038463592,0.1961439102888107,293.35888671875,297.1499938964844,293.1499938964844,0.0052818469703197,-1939.1451416015625,298.19219970703125,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750194877386093,0.9277775287628174,0.9277775287628174,1.0,1.0,-0.7252416610717773,0.3125897049903869,0.4126519560813904,0.1139361858367919,0.0,0.0,0.0376471541821956,25.862001419067383,25.0,0.3389841020107269,-3561.677734375,53.565086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0793073400855064,0.0,0.0,0.0,0.0,1.0,0.0035622532013803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776651352643966,0.0993579030036926,-0.0216927677392959,0.0,8.04868686827831e-05,0.0,0.0,5.542673110961914,0.0,0.0,0.0,0.307290107011795,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691312715411,-520.3046875,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692149549722671,-1338.6884765625,304.1600646972656,0.7447049021720886,0.1202357336878776,0.0852090939879417,293.2191162109375,297.1499938964844,293.1499938964844,0.1357810050249099,-3080.831787109375,304.1570739746094,0.8867896795272827,0.2059693038463592,0.1961439102888107,293.35888671875,297.1499938964844,293.1499938964844,0.0052818469703197,-1939.1451416015625,298.19219970703125,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750194877386093,0.9277775287628174,0.9277775287628174,1.0,1.0,-0.7252416610717773,0.3125897049903869,0.4126519560813904,0.1139361858367919,0.0,0.0,0.0376471541821956,25.862001419067383,25.0,0.3389841020107269,-3561.677734375,53.565086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0793073400855064,0.0,0.0,0.0,0.0,1.0,0.0035622532013803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776651352643966,0.0993579030036926,-0.0216927677392959,0.0,8.04868686827831e-05,0.0,0.0,5.542673110961914,0.0,0.0,0.0,0.307290107011795,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108924113214,-517.5531616210938,300.519775390625,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670709982514381,-1309.0399169921875,304.1602783203125,0.7392634153366089,0.1175231486558914,0.083321988582611,293.2188720703125,297.1499938964844,293.1499938964844,0.134392648935318,-3055.572021484375,304.15704345703125,0.8840013146400452,0.2042705714702606,0.1945398896932602,293.3600158691406,297.1499938964844,293.1499938964844,0.0052167158573865,-1918.2681884765625,298.1169128417969,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820373535156,1.0,0.1745971739292144,0.9279537200927734,0.9279537200927734,1.0,1.0,-0.721065104007721,0.310817539691925,0.4102475643157959,0.1130241304636001,0.0,0.0,0.0333607159554958,25.865571975708008,25.0,0.3425689339637756,-3530.76513671875,53.0139274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.078610822558403,0.0,0.0,0.0,0.0,1.0,0.0036887244787067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763792023062706,0.0993670374155044,-0.0229878351092338,0.0,7.977998757269233e-05,0.0,0.0,5.5407257080078125,0.0,0.0,0.0,0.3072261214256286,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108924113214,-517.5531616210938,300.519775390625,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670709982514381,-1309.0399169921875,304.1602783203125,0.7392634153366089,0.1175231486558914,0.083321988582611,293.2188720703125,297.1499938964844,293.1499938964844,0.134392648935318,-3055.572021484375,304.15704345703125,0.8840013146400452,0.2042705714702606,0.1945398896932602,293.3600158691406,297.1499938964844,293.1499938964844,0.0052167158573865,-1918.2681884765625,298.1169128417969,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820373535156,1.0,0.1745971739292144,0.9279537200927734,0.9279537200927734,1.0,1.0,-0.721065104007721,0.310817539691925,0.4102475643157959,0.1130241304636001,0.0,0.0,0.0333607159554958,25.865571975708008,25.0,0.3425689339637756,-3530.76513671875,53.0139274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.078610822558403,0.0,0.0,0.0,0.0,1.0,0.0036887244787067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763792023062706,0.0993670374155044,-0.0229878351092338,0.0,7.977998757269233e-05,0.0,0.0,5.5407257080078125,0.0,0.0,0.0,0.3072261214256286,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095565989613,-512.6903686523438,300.4371337890625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635294988751411,-1260.4205322265625,304.1628112792969,0.7295054793357849,0.1125962361693382,0.0802226588129997,293.2291564941406,297.1499938964844,293.1499938964844,0.1316768079996109,-3005.53173828125,304.1592712402344,0.8775197863578796,0.2004215270280838,0.1913482695817947,293.37335205078125,297.1499938964844,293.1499938964844,0.005119087640196,-1886.5992431640625,298.00811767578125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.17410808801651,0.9281408190727234,0.9281408190727234,1.0,1.0,-0.7135840654373169,0.3076331317424774,0.4059509634971618,0.1114120036363601,0.0,0.0,0.0288083683699369,26.011484146118164,25.0,3.765245199203491,-3496.194091796875,52.20651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0779190510511398,0.0,0.0,0.0,0.0,1.0,0.0038158714305609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750735774636268,0.0993602275848388,-0.0242866445332765,0.0,7.907793042249978e-05,0.0,0.0,5.537886142730713,0.0,0.0,0.0,0.3071592450141907,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095565989613,-512.6903686523438,300.4371337890625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635294988751411,-1260.4205322265625,304.1628112792969,0.7295054793357849,0.1125962361693382,0.0802226588129997,293.2291564941406,297.1499938964844,293.1499938964844,0.1316768079996109,-3005.53173828125,304.1592712402344,0.8775197863578796,0.2004215270280838,0.1913482695817947,293.37335205078125,297.1499938964844,293.1499938964844,0.005119087640196,-1886.5992431640625,298.00811767578125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.17410808801651,0.9281408190727234,0.9281408190727234,1.0,1.0,-0.7135840654373169,0.3076331317424774,0.4059509634971618,0.1114120036363601,0.0,0.0,0.0288083683699369,26.011484146118164,25.0,3.765245199203491,-3496.194091796875,52.20651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0779190510511398,0.0,0.0,0.0,0.0,1.0,0.0038158714305609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750735774636268,0.0993602275848388,-0.0242866445332765,0.0,7.907793042249978e-05,0.0,0.0,5.537886142730713,0.0,0.0,0.0,0.3071592450141907,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220816604793,-508.4113159179688,300.36114501953125,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600007250905036,-1212.75,304.16436767578125,0.7199967503547668,0.1083871126174926,0.0771975889801979,293.23406982421875,297.1499938964844,293.1499938964844,0.1291097402572631,-2958.219482421875,304.160400390625,0.8717506527900696,0.1974141895771026,0.1883638948202133,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317570567131,-1857.9058837890625,297.9060974121094,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.18707275390625,1.0,0.1735644340515136,0.9283279180526732,0.9283279180526732,1.0,1.0,-0.7064230442047119,0.3045922219753265,0.401830792427063,0.109862633049488,0.0,0.0,0.02363882958889,26.10816764831543,25.0,2.720223426818848,-3460.80517578125,51.39131927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.077216625213623,0.0,0.0,0.0,0.0,1.0,0.0039555612020194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002698540687,0.0993024110794067,-0.0257021412253379,0.0,7.836505392333493e-05,0.0,0.0,5.531897068023682,0.0,0.0,0.0,0.3070776760578155,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220816604793,-508.4113159179688,300.36114501953125,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600007250905036,-1212.75,304.16436767578125,0.7199967503547668,0.1083871126174926,0.0771975889801979,293.23406982421875,297.1499938964844,293.1499938964844,0.1291097402572631,-2958.219482421875,304.160400390625,0.8717506527900696,0.1974141895771026,0.1883638948202133,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317570567131,-1857.9058837890625,297.9060974121094,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.18707275390625,1.0,0.1735644340515136,0.9283279180526732,0.9283279180526732,1.0,1.0,-0.7064230442047119,0.3045922219753265,0.401830792427063,0.109862633049488,0.0,0.0,0.02363882958889,26.10816764831543,25.0,2.720223426818848,-3460.80517578125,51.39131927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.077216625213623,0.0,0.0,0.0,0.0,1.0,0.0039555612020194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002698540687,0.0993024110794067,-0.0257021412253379,0.0,7.836505392333493e-05,0.0,0.0,5.531897068023682,0.0,0.0,0.0,0.3070776760578155,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809353634715,-506.4063415527344,300.3243713378906,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583402924239635,-1190.597900390625,304.164794921875,0.7154567837715149,0.1063937470316886,0.0757853761315345,293.2355651855469,297.1499938964844,293.1499938964844,0.1279871016740799,-2937.5498046875,304.1605529785156,0.8693163394927979,0.1960555166006088,0.1870459914207458,293.3865051269531,297.1499938964844,293.1499938964844,0.004989962093532,-1844.1805419921875,297.8561096191406,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869506835937,1.0,0.1732840538024902,0.928421437740326,0.928421437740326,1.0,1.0,-0.703164279460907,0.3032096624374389,0.3999546468257904,0.1091587245464325,0.0,0.0,0.0211470481008291,26.13449478149414,25.0,0.9404986500740052,-3443.74072265625,51.00251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.0768588185310363,0.0,0.0,0.0,0.0,1.0,0.0040270262397825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728732869029045,0.0992922410368919,-0.0264189559966325,0.0,7.800193270668387e-05,0.0,0.0,5.52991247177124,0.0,0.0,0.0,0.3070391416549682,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410691693425,-504.4630737304688,300.2882385253906,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567137263715267,-1169.0587158203125,304.1650390625,0.710861325263977,0.1044459864497184,0.0744097009301185,293.2366638183594,297.1499938964844,293.1499938964844,0.1269240975379943,-2917.972900390625,304.1605834960937,0.8670466542243958,0.1947538703680038,0.185791403055191,293.3896179199219,297.1499938964844,293.1499938964844,0.0049490984529256,-1830.7425537109373,297.806640625,0.5454663634300232,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.6348876953125,291.18634033203125,1.0,0.1730003952980041,0.9285398721694946,0.9285398721694946,1.0,1.0,-0.7000223994255066,0.3018779158592224,0.3981444835662842,0.1084812059998512,0.0,0.0,0.0187537465244531,26.15263938903809,25.0,-0.536154568195343,-3427.4267578125,50.62117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0764973238110542,0.0,0.0,0.0,0.0,1.0,0.0040971213020384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721812769770622,0.0992971733212471,-0.0271159000694751,0.0,7.76350570959039e-05,0.0,0.0,5.528835773468018,0.0,0.0,0.0,0.3070042729377746,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641228325665,-500.6940307617188,300.2176208496094,0.5450908541679382,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535224378108978,-1127.22900390625,304.16534423828125,0.701382040977478,0.1006489247083664,0.0717358067631721,293.2380676269531,297.1499938964844,293.1499938964844,0.1249176040291786,-2880.96875,304.160400390625,0.86284339427948,0.1922729164361953,0.1834126412868499,293.3945617675781,297.1499938964844,293.1499938964844,0.0048694596625864,-1804.4385986328125,297.7091979980469,0.5450908541679382,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724277287721634,0.928776741027832,0.928776741027832,1.0,1.0,-0.6939820647239685,0.2993196845054626,0.3946623802185058,0.1071802973747253,0.0,0.0,0.0142110884189605,26.17253303527832,25.0,-2.297417640686035,-3396.621826171875,49.87638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0757693201303482,0.0,0.0,0.0,0.0,1.0,0.0042321095243096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708887130022049,0.0993259251117706,-0.0284372121095657,0.0,7.689622725592926e-05,0.0,0.0,5.527946949005127,0.0,0.0,0.0,0.3069424331188202,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641228325665,-500.6940307617188,300.2176208496094,0.5450908541679382,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535224378108978,-1127.22900390625,304.16534423828125,0.701382040977478,0.1006489247083664,0.0717358067631721,293.2380676269531,297.1499938964844,293.1499938964844,0.1249176040291786,-2880.96875,304.160400390625,0.86284339427948,0.1922729164361953,0.1834126412868499,293.3945617675781,297.1499938964844,293.1499938964844,0.0048694596625864,-1804.4385986328125,297.7091979980469,0.5450908541679382,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724277287721634,0.928776741027832,0.928776741027832,1.0,1.0,-0.6939820647239685,0.2993196845054626,0.3946623802185058,0.1071802973747253,0.0,0.0,0.0142110884189605,26.17253303527832,25.0,-2.297417640686035,-3396.621826171875,49.87638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0757693201303482,0.0,0.0,0.0,0.0,1.0,0.0042321095243096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708887130022049,0.0993259251117706,-0.0284372121095657,0.0,7.689622725592926e-05,0.0,0.0,5.527946949005127,0.0,0.0,0.0,0.3069424331188202,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071919648908078,-497.2697143554688,300.1470031738281,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.05042390152812,-1087.183349609375,304.1653747558594,0.6919184923171997,0.096946120262146,0.0691355541348457,293.2386779785156,297.1499938964844,293.1499938964844,0.1231065839529037,-2847.64404296875,304.159912109375,0.858960747718811,0.189916118979454,0.1811621636152267,293.3982238769531,297.1499938964844,293.1499938964844,0.0047922199591994,-1779.2506103515625,297.61053466796875,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719970703125,1.0,0.1718527972698211,0.9290136098861694,0.9290136098861694,1.0,1.0,-0.6881787776947021,0.2968642115592956,0.3913145959377289,0.105932280421257,0.0,0.0,0.0108836404979228,26.177703857421875,25.0,-27.71089172363281,-3289.564697265625,49.1522331237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.0749979168176651,0.0,0.0,0.0,0.0,1.0,0.0046463175676763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654904767870903,0.0977475717663765,-0.0322570949792861,0.0,7.611334876855835e-05,0.0,0.0,5.431892395019531,0.0,0.0,0.0,0.3064927160739898,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071919648908078,-497.2697143554688,300.1470031738281,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.05042390152812,-1087.183349609375,304.1653747558594,0.6919184923171997,0.096946120262146,0.0691355541348457,293.2386779785156,297.1499938964844,293.1499938964844,0.1231065839529037,-2847.64404296875,304.159912109375,0.858960747718811,0.189916118979454,0.1811621636152267,293.3982238769531,297.1499938964844,293.1499938964844,0.0047922199591994,-1779.2506103515625,297.61053466796875,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719970703125,1.0,0.1718527972698211,0.9290136098861694,0.9290136098861694,1.0,1.0,-0.6881787776947021,0.2968642115592956,0.3913145959377289,0.105932280421257,0.0,0.0,0.0108836404979228,26.177703857421875,25.0,-27.71089172363281,-3289.564697265625,49.1522331237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.0749979168176651,0.0,0.0,0.0,0.0,1.0,0.0046463175676763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654904767870903,0.0977475717663765,-0.0322570949792861,0.0,7.611334876855835e-05,0.0,0.0,5.431892395019531,0.0,0.0,0.0,0.3064927160739898,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071322615258395,-494.8390502929688,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474694333970546,-1049.6011962890625,304.1651916503906,0.6824521422386169,0.0933091267943382,0.0665843710303306,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092184185981,-2820.449951171875,304.1591491699219,0.8553014397621155,0.1876551955938339,0.1790065169334411,293.40093994140625,297.1499938964844,293.1499938964844,0.0047233696095645,-1758.1142578125,297.4998779296875,0.5445703268051147,0.050000000745058,0.2290354371070861,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.64263916015625,291.14483642578125,1.0,0.1712798178195953,0.9292584657669068,0.9292584657669068,1.0,1.0,-0.6825447678565979,0.2944826781749725,0.3880621194839477,0.1047225594520568,0.0,0.0,0.014303071424365,26.17399024963379,25.0,-8.238787651062012,-3362.405029296875,48.446510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.0739859342575073,0.0,0.0,0.0,0.0,1.0,0.0045402655377984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695894360542297,0.1008987873792648,-0.031309351325035,0.0,7.50863182474859e-05,0.0,0.0,5.609275341033936,0.0,0.0,0.0,0.3070258796215057,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071322615258395,-494.8390502929688,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474694333970546,-1049.6011962890625,304.1651916503906,0.6824521422386169,0.0933091267943382,0.0665843710303306,293.2387390136719,297.1499938964844,293.1499938964844,0.1216092184185981,-2820.449951171875,304.1591491699219,0.8553014397621155,0.1876551955938339,0.1790065169334411,293.40093994140625,297.1499938964844,293.1499938964844,0.0047233696095645,-1758.1142578125,297.4998779296875,0.5445703268051147,0.050000000745058,0.2290354371070861,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.64263916015625,291.14483642578125,1.0,0.1712798178195953,0.9292584657669068,0.9292584657669068,1.0,1.0,-0.6825447678565979,0.2944826781749725,0.3880621194839477,0.1047225594520568,0.0,0.0,0.014303071424365,26.17399024963379,25.0,-8.238787651062012,-3362.405029296875,48.446510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.0739859342575073,0.0,0.0,0.0,0.0,1.0,0.0045402655377984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695894360542297,0.1008987873792648,-0.031309351325035,0.0,7.50863182474859e-05,0.0,0.0,5.609275341033936,0.0,0.0,0.0,0.3070258796215057,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493868552148,-490.0777893066406,300.0125427246094,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441915430128574,-1007.6194458007812,304.16558837890625,0.672967791557312,0.0897067785263061,0.0640647038817405,293.23846435546875,297.1499938964844,293.1499938964844,0.1195432692766189,-2781.37646484375,304.1595153808594,0.8518015146255493,0.1854626089334488,0.176923394203186,293.4031066894531,297.1499938964844,293.1499938964844,0.0046419841237366,-1728.579345703125,297.4218444824219,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.1728515625,1.0,0.1707113087177276,0.929503321647644,0.929503321647644,1.0,1.0,-0.6770336627960205,0.292154997587204,0.3848786652088165,0.1035410165786743,0.0,0.0,0.0094285057857632,26.16522789001465,25.0,3.8176965713500977,-3250.635498046875,47.75747680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.073318213224411,0.0,0.0,0.0,0.0,1.0,0.004817065782845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640884190797805,0.0978052020072937,-0.0337167792022228,0.0,7.440866465913132e-05,0.0,0.0,5.436156272888184,0.0,0.0,0.0,0.3064457476139068,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493868552148,-490.0777893066406,300.0125427246094,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441915430128574,-1007.6194458007812,304.16558837890625,0.672967791557312,0.0897067785263061,0.0640647038817405,293.23846435546875,297.1499938964844,293.1499938964844,0.1195432692766189,-2781.37646484375,304.1595153808594,0.8518015146255493,0.1854626089334488,0.176923394203186,293.4031066894531,297.1499938964844,293.1499938964844,0.0046419841237366,-1728.579345703125,297.4218444824219,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.1728515625,1.0,0.1707113087177276,0.929503321647644,0.929503321647644,1.0,1.0,-0.6770336627960205,0.292154997587204,0.3848786652088165,0.1035410165786743,0.0,0.0,0.0094285057857632,26.16522789001465,25.0,3.8176965713500977,-3250.635498046875,47.75747680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.073318213224411,0.0,0.0,0.0,0.0,1.0,0.004817065782845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640884190797805,0.0978052020072937,-0.0337167792022228,0.0,7.440866465913132e-05,0.0,0.0,5.436156272888184,0.0,0.0,0.0,0.3064457476139068,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.007020488847047,-489.0110168457031,299.9744873046875,0.5442749261856079,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5442749261856079,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427473038434982,-989.5748291015624,304.1653747558594,0.6682019829750061,0.087908886373043,0.0628078132867813,293.2382507324219,297.1499938964844,293.1499938964844,0.1189111471176147,-2770.04296875,304.158935546875,0.8500886559486389,0.1843858063220977,0.1759004294872284,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063750050961,-1717.8944091796875,297.3671875,0.5442749261856079,0.050000000745058,0.2290466129779815,291.15631103515625,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.6533508300781,291.1414489746094,1.0,0.1704289615154266,0.929625689983368,0.929625689983368,1.0,1.0,-0.6743036508560181,0.2910026013851166,0.3833010494709015,0.102956399321556,0.0,0.0,0.010379790328443,26.16015243530273,25.0,-60.35047149658203,-3150.191650390625,47.41796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,300.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28125,18000.0,0.0,0.0,0.0728850662708282,0.0,0.0,0.0,0.0,1.0,0.0053067067638039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059046596288681,0.0964282304048538,-0.0373816303908824,0.0,7.396908040391281e-05,0.0,0.0,5.346051216125488,0.0,0.0,0.0,0.3060486912727356,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.006999559700489,-488.5562438964844,299.9295959472656,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413598902523517,-972.3841552734376,304.16510009765625,0.6634395122528076,0.0861190930008888,0.0615543946623802,293.2379455566406,297.1499938964844,293.1499938964844,0.1184103041887283,-2761.332275390625,304.1582336425781,0.8484043478965759,0.1833259165287017,0.1748917251825332,293.40478515625,297.1499938964844,293.1499938964844,0.004577268846333,-1710.1116943359375,297.30126953125,0.5441840887069702,0.050000000745058,0.2290500551462173,291.1184997558594,291.1499938964844,275.3237609863281,272.7252502441406,286.3186340332031,294.6579895019531,291.1148681640625,1.0,0.1701480597257614,0.9297532439231871,0.9297532439231871,1.0,1.0,-0.6715946197509766,0.2898596525192261,0.3817349672317505,0.1023767814040184,0.0,0.0,0.01637271232903,26.15449523925781,25.0,-19.81761932373047,-3347.91015625,47.08209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,301.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.650390625,18000.0,0.0,0.0,0.0723086223006248,0.0,0.0,0.0,0.0,1.0,0.0047419238835573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694674253463745,0.1025213897228241,-0.0330539718270301,0.0,7.33840570319444e-05,0.0,0.0,5.694020748138428,0.0,0.0,0.0,0.3071714043617248,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.00690703606233,-482.5294494628906,299.8838806152344,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379170104861259,-928.146484375,304.1658020019531,0.6539595723152161,0.0825446099042892,0.0590583086013793,293.2372741699219,297.1499938964844,293.1499938964844,0.116069383919239,-2716.1064453125,304.1593933105469,0.8451094031333923,0.1812379360198974,0.1729125082492828,293.4062805175781,297.1499938964844,293.1499938964844,0.0044926842674613,-1676.7451171875,297.24078369140625,0.544012188911438,0.050000000745058,0.2290565967559814,291.17889404296875,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663818359375,291.1883850097656,1.0,0.1695910096168518,0.9300082921981812,0.9300082921981812,1.0,1.0,-0.6662347912788391,0.2875995337963104,0.3786352276802063,0.1012314036488533,0.0,0.0,0.009366363286972,26.141977310180664,25.0,54.43737411499024,-3304.419677734375,46.42115020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,301.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.912109375,18000.0,0.0,0.0,0.0718690156936645,0.0,0.0,0.0,0.0,1.0,0.0046161459758877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677570179104805,0.0997727289795875,-0.0320157147943973,0.0,7.29379098629579e-05,0.0,0.0,5.552835464477539,0.0,0.0,0.0,0.3068635761737823,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.00690703606233,-482.5294494628906,299.8838806152344,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379170104861259,-928.146484375,304.1658020019531,0.6539595723152161,0.0825446099042892,0.0590583086013793,293.2372741699219,297.1499938964844,293.1499938964844,0.116069383919239,-2716.1064453125,304.1593933105469,0.8451094031333923,0.1812379360198974,0.1729125082492828,293.4062805175781,297.1499938964844,293.1499938964844,0.0044926842674613,-1676.7451171875,297.24078369140625,0.544012188911438,0.050000000745058,0.2290565967559814,291.17889404296875,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663818359375,291.1883850097656,1.0,0.1695910096168518,0.9300082921981812,0.9300082921981812,1.0,1.0,-0.6662347912788391,0.2875995337963104,0.3786352276802063,0.1012314036488533,0.0,0.0,0.009366363286972,26.141977310180664,25.0,54.43737411499024,-3304.419677734375,46.42115020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,301.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.912109375,18000.0,0.0,0.0,0.0718690156936645,0.0,0.0,0.0,0.0,1.0,0.0046161459758877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677570179104805,0.0997727289795875,-0.0320157147943973,0.0,7.29379098629579e-05,0.0,0.0,5.552835464477539,0.0,0.0,0.0,0.3068635761737823,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674446083605,-482.2381591796875,299.7931823730469,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352668389678001,-895.4677734375,304.1648864746094,0.6444658041000366,0.078951857984066,0.0565486624836921,293.23651123046875,297.1499938964844,293.1499938964844,0.1154062300920486,-2705.629638671875,304.1571960449219,0.8418548107147217,0.1791818141937255,0.1709605306386947,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291466474533,-1660.9019775390625,297.107421875,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1026306152344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0626525878906,1.0,0.1690395325422287,0.930263340473175,0.930263340473175,1.0,1.0,-0.6608915328979492,0.28534796833992,0.3755435943603515,0.1000915169715881,0.0,0.0,0.0170072764158248,26.13054847717285,25.0,-142.992431640625,-3197.989501953125,45.7701530456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,299.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.0709464028477668,0.0,0.0,0.0,0.0,1.0,0.0055966144427657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621189996600151,0.1013693064451217,-0.0392503030598163,0.0,7.200158142950386e-05,0.0,0.0,5.602913856506348,0.0,0.0,0.0,0.3067097961902618,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674446083605,-482.2381591796875,299.7931823730469,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352668389678001,-895.4677734375,304.1648864746094,0.6444658041000366,0.078951857984066,0.0565486624836921,293.23651123046875,297.1499938964844,293.1499938964844,0.1154062300920486,-2705.629638671875,304.1571960449219,0.8418548107147217,0.1791818141937255,0.1709605306386947,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291466474533,-1660.9019775390625,297.107421875,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1026306152344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0626525878906,1.0,0.1690395325422287,0.930263340473175,0.930263340473175,1.0,1.0,-0.6608915328979492,0.28534796833992,0.3755435943603515,0.1000915169715881,0.0,0.0,0.0170072764158248,26.13054847717285,25.0,-142.992431640625,-3197.989501953125,45.7701530456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,299.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.0709464028477668,0.0,0.0,0.0,0.0,1.0,0.0055966144427657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621189996600151,0.1013693064451217,-0.0392503030598163,0.0,7.200158142950386e-05,0.0,0.0,5.602913856506348,0.0,0.0,0.0,0.3067097961902618,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067792735062539,-476.0828552246094,299.7463073730469,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318695157766342,-850.59619140625,304.1656494140625,0.6351010799407959,0.0753914341330528,0.0540583916008472,293.23553466796875,297.1499938964844,293.1499938964844,0.1130162328481674,-2658.8427734375,304.158935546875,0.8387091159820557,0.1771858483552932,0.1690658926963806,293.408447265625,297.1499938964844,293.1499938964844,0.004352287389338,-1628.9881591796875,297.044189453125,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1553649902344,291.1499938964844,275.2689514160156,272.7010803222656,286.3060913085937,294.685546875,291.18133544921875,1.0,0.168494626879692,0.9305317401885986,0.9305317401885986,1.0,1.0,-0.6556394100189209,0.2831367552280426,0.3725026845932007,0.0989729166030883,0.0,0.0,0.0176870133727788,26.11695098876953,25.0,108.46941375732422,-3381.6845703125,45.13407516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.0703645497560501,0.0,0.0,0.0,0.0,1.0,0.0044403672218322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728096738457679,0.1032406911253929,-0.03043101914227,0.0,7.141107198549435e-05,0.0,0.0,5.752293586730957,0.0,0.0,0.0,0.3075819313526153,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067792735062539,-476.0828552246094,299.7463073730469,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318695157766342,-850.59619140625,304.1656494140625,0.6351010799407959,0.0753914341330528,0.0540583916008472,293.23553466796875,297.1499938964844,293.1499938964844,0.1130162328481674,-2658.8427734375,304.158935546875,0.8387091159820557,0.1771858483552932,0.1690658926963806,293.408447265625,297.1499938964844,293.1499938964844,0.004352287389338,-1628.9881591796875,297.044189453125,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1553649902344,291.1499938964844,275.2689514160156,272.7010803222656,286.3060913085937,294.685546875,291.18133544921875,1.0,0.168494626879692,0.9305317401885986,0.9305317401885986,1.0,1.0,-0.6556394100189209,0.2831367552280426,0.3725026845932007,0.0989729166030883,0.0,0.0,0.0176870133727788,26.11695098876953,25.0,108.46941375732422,-3381.6845703125,45.13407516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.0703645497560501,0.0,0.0,0.0,0.0,1.0,0.0044403672218322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728096738457679,0.1032406911253929,-0.03043101914227,0.0,7.141107198549435e-05,0.0,0.0,5.752293586730957,0.0,0.0,0.0,0.3075819313526153,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066911219619214,-470.6860046386719,299.70037841796875,0.5435053110122681,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5435053110122681,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287590268999338,-810.7440795898438,304.1655578613281,0.6255285739898682,0.0717737302184104,0.0515419356524944,293.23468017578125,297.1499938964844,293.1499938964844,0.1110656782984733,-2621.263671875,304.1590881347656,0.8355621695518494,0.1751914769411087,0.1671825647354126,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639384046196,-1595.7073974609375,296.98309326171875,0.5435053110122681,0.050000000745058,0.229075938463211,291.2133483886719,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1944580078125,1.0,0.1679552048444748,0.9308000802993774,0.9308000802993774,1.0,1.0,-0.6503703594207764,0.2809195816516876,0.3694507479667663,0.0978530198335647,0.0,0.0,0.0033540115691721,26.10614776611328,25.0,-80.93124389648438,-2637.809814453125,44.50551223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,300.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18136.779296875,18000.0,0.0,0.0,0.0704936534166336,0.0,0.0,0.0,0.0,1.0,0.0067191626876592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385855957865715,0.0848836153745651,-0.0462980158627033,0.0,7.154209743021056e-05,0.0,0.0,4.69725227355957,0.0,0.0,0.0,0.3037529587745666,4.0,0.0,1.0
