time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066911219619214,-470.6860046386719,299.70037841796875,0.5435053110122681,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5435053110122681,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287590268999338,-810.7440795898438,304.1655578613281,0.6255285739898682,0.0717737302184104,0.0515419356524944,293.23468017578125,297.1499938964844,293.1499938964844,0.1110656782984733,-2621.263671875,304.1590881347656,0.8355621695518494,0.1751914769411087,0.1671825647354126,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639384046196,-1595.7073974609375,296.98309326171875,0.5435053110122681,0.050000000745058,0.229075938463211,291.2133483886719,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1944580078125,1.0,0.1679552048444748,0.9308000802993774,0.9308000802993774,1.0,1.0,-0.6503703594207764,0.2809195816516876,0.3694507479667663,0.0978530198335647,0.0,0.0,0.0033540115691721,26.10614776611328,25.0,-80.93124389648438,-2637.809814453125,44.50551223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,300.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18136.779296875,18000.0,0.0,0.0,0.0704936534166336,0.0,0.0,0.0,0.0,1.0,0.0067191626876592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385855957865715,0.0848836153745651,-0.0462980158627033,0.0,7.154209743021056e-05,0.0,0.0,4.69725227355957,0.0,0.0,0.0,0.3037529587745666,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067071435041725,-474.4986572265625,299.62078857421875,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276133827865123,-798.8344116210938,304.16473388671875,0.6205381155014038,0.0699624270200729,0.0502732619643211,293.2342224121094,297.1499938964844,293.1499938964844,0.1118766814470291,-2639.88720703125,304.1559143066406,0.8339943289756775,0.1742115020751953,0.1662481129169464,293.4100952148437,297.1499938964844,293.1499938964844,0.0042462423443794,-1599.4447021484375,296.861083984375,0.5434162020683289,0.050000000745058,0.2290793508291244,291.0765991210937,291.1499938964844,275.2357177734375,272.68609619140625,286.2964782714844,294.6981201171875,290.9931030273437,1.0,0.1676871329545974,0.9309343099594116,0.9309343099594116,1.0,1.0,-0.6477320790290833,0.2798099815845489,0.3679220974445343,0.0972929075360298,0.0,0.0,0.0207724552601575,26.10140037536621,25.0,-288.69012451171875,-3112.909912109375,44.19390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,298.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.46484375,18000.0,0.0,0.0,0.0695732459425926,0.0,0.0,0.0,0.0,1.0,0.0062940022908151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585097409784793,0.1020815819501876,-0.0435718409717083,0.0,7.060800271574408e-05,0.0,0.0,5.617351531982422,0.0,0.0,0.0,0.3066464066505432,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067012030631303,-474.6395568847656,299.560791015625,0.5433377623558044,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.5433377623558044,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.026568554341793,-780.4568481445312,304.1639709472656,0.6153771281242371,0.0681849494576454,0.0490193925797939,293.2336120605469,297.1499938964844,293.1499938964844,0.1113819926977157,-2630.8310546875,304.1558532714844,0.8324756622314453,0.1732627004384994,0.16533824801445,293.4100952148437,297.1499938964844,293.1499938964844,0.0042366338893771,-1597.595458984375,296.7699890136719,0.5433377623558044,0.050000000745058,0.2290823608636856,290.9951477050781,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0415344238281,1.0,0.167420819401741,0.931075632572174,0.931075632572174,1.0,1.0,-0.6451404094696045,0.2787206768989563,0.3664197325706482,0.096743032336235,0.0,0.0,0.0412516891956329,26.09496116638184,25.0,68.988525390625,-3432.51171875,43.88738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,301.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.15234375,18000.0,0.0,0.0,0.0687186121940612,0.0,0.0,0.0,0.0,1.0,0.0047394800931215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761525705456733,0.1091914772987365,-0.0330389030277729,0.0,6.974065763643011e-05,0.0,0.0,6.073641300201416,0.0,0.0,0.0,0.3082346022129059,4.0,0.0,1.0
826020,293.333740234375,297.1499938964844,293.1499938964844,0.0065567712299525,-463.0105895996094,299.5747985839844,0.5431856513023376,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5431856513023376,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231967065483331,-728.4305419921875,304.16485595703125,0.604002833366394,0.0645922198891639,0.0465238951146602,293.2325439453125,297.1499938964844,293.1499938964844,0.1078632101416587,-2559.808837890625,304.1596069335937,0.8294808864593506,0.1713609546422958,0.1635476052761078,293.4111328125,297.1499938964844,293.1499938964844,0.0041219880804419,-1544.274169921875,296.80438232421875,0.5431856513023376,0.050000000745058,0.2290882021188736,291.2211608886719,291.1499938964844,275.1996154785156,272.6696472167969,286.2863464355469,294.712646484375,291.2396850585937,1.0,0.1668933928012848,0.9313583374023438,0.9313583374023438,1.0,1.0,-0.6400064826011658,0.2765636444091797,0.3634428083896637,0.0956556797027587,0.0,0.0,0.0146880391985178,26.081727981567383,25.0,145.01437377929688,-3349.34521484375,43.28417205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,302.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.326171875,18000.0,0.0,0.0,0.0692648887634277,0.0,0.0,0.0,0.0,1.0,0.0043163388036191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726519525051117,0.1019370034337043,-0.0292850509285926,0.0,7.029505650280043e-05,0.0,0.0,5.685022354125977,0.0,0.0,0.0,0.3075175881385803,4.0,0.0,1.0
826080,293.333740234375,297.1499938964844,293.1499938964844,0.0065567712299525,-463.0105895996094,299.5747985839844,0.5431856513023376,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.5431856513023376,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231967065483331,-728.4305419921875,304.16485595703125,0.604002833366394,0.0645922198891639,0.0465238951146602,293.2325439453125,297.1499938964844,293.1499938964844,0.1078632101416587,-2559.808837890625,304.1596069335937,0.8294808864593506,0.1713609546422958,0.1635476052761078,293.4111328125,297.1499938964844,293.1499938964844,0.0041219880804419,-1544.274169921875,296.80438232421875,0.5431856513023376,0.050000000745058,0.2290882021188736,291.2211608886719,291.1499938964844,275.1996154785156,272.6696472167969,286.2863464355469,294.712646484375,291.2396850585937,1.0,0.1668933928012848,0.9313583374023438,0.9313583374023438,1.0,1.0,-0.6400064826011658,0.2765636444091797,0.3634428083896637,0.0956556797027587,0.0,0.0,0.0146880391985178,26.081727981567383,25.0,145.01437377929688,-3349.34521484375,43.28417205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,302.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.326171875,18000.0,0.0,0.0,0.0692648887634277,0.0,0.0,0.0,0.0,1.0,0.0043163388036191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726519525051117,0.1019370034337043,-0.0292850509285926,0.0,7.029505650280043e-05,0.0,0.0,5.685022354125977,0.0,0.0,0.0,0.3075175881385803,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064939563162624,-460.3237609863281,299.5063171386719,0.5430012941360474,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.5430012941360474,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0207859314978122,-690.6278686523438,304.16387939453125,0.5911227464675903,0.0609094500541687,0.0439608246088027,293.231689453125,297.1499938964844,293.1499938964844,0.1067617237567901,-2539.75390625,304.1580505371094,0.8263997435569763,0.1694450229406356,0.1617371290922165,293.4123840332031,297.1499938964844,293.1499938964844,0.0040428559295833,-1518.6412353515625,296.7067565917969,0.5430012941360474,0.050000000745058,0.2290952801704406,291.2140197753906,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.7192077636719,291.1371765136719,1.0,0.1663694232702255,0.9316410422325134,0.9316410422325134,1.0,1.0,-0.6347697377204895,0.2743643522262573,0.3604053556919098,0.0945488512516021,0.0,0.0,0.0031633172184228,26.07441139221192,25.0,-416.2619934082031,-1263.124755859375,42.68170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,297.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.30859375,18000.0,0.0,0.0,0.069488875567913,0.0,0.0,0.0,0.0,1.0,0.0092858439311385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117580788210034,0.0706396996974945,-0.0588816218078136,0.0,7.052237197058275e-05,0.0,0.0,3.878100633621216,0.0,0.0,0.0,0.3009702265262604,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064939563162624,-460.3237609863281,299.5063171386719,0.5430012941360474,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.5430012941360474,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0207859314978122,-690.6278686523438,304.16387939453125,0.5911227464675903,0.0609094500541687,0.0439608246088027,293.231689453125,297.1499938964844,293.1499938964844,0.1067617237567901,-2539.75390625,304.1580505371094,0.8263997435569763,0.1694450229406356,0.1617371290922165,293.4123840332031,297.1499938964844,293.1499938964844,0.0040428559295833,-1518.6412353515625,296.7067565917969,0.5430012941360474,0.050000000745058,0.2290952801704406,291.2140197753906,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.7192077636719,291.1371765136719,1.0,0.1663694232702255,0.9316410422325134,0.9316410422325134,1.0,1.0,-0.6347697377204895,0.2743643522262573,0.3604053556919098,0.0945488512516021,0.0,0.0,0.0031633172184228,26.07441139221192,25.0,-416.2619934082031,-1263.124755859375,42.68170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,297.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.30859375,18000.0,0.0,0.0,0.069488875567913,0.0,0.0,0.0,0.0,1.0,0.0092858439311385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117580788210034,0.0706396996974945,-0.0588816218078136,0.0,7.052237197058275e-05,0.0,0.0,3.878100633621216,0.0,0.0,0.0,0.3009702265262604,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065279938280582,-465.9709777832031,299.3379211425781,0.5428495407104492,0.050000000745058,0.0458641909062862,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5428495407104492,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189558174461126,-661.9857788085938,304.1625366210937,0.5773820877075195,0.0573457404971122,0.0414368323981761,293.2303161621094,297.1499938964844,293.1499938964844,0.1073553189635276,-2554.869873046875,304.1553039550781,0.8234595060348511,0.1676508039236068,0.1600058823823928,293.4117736816406,297.1499938964844,293.1499938964844,0.0040387688204646,-1529.56884765625,296.44647216796875,0.5428495407104492,0.050000000745058,0.2291011363267898,290.9197692871094,291.1499938964844,275.1485290527344,272.6459045410156,286.2746276855469,294.73736572265625,291.0248718261719,1.0,0.165850818157196,0.9319376349449158,0.9319376349449158,1.0,1.0,-0.6296727657318115,0.2722260355949402,0.3574467301368713,0.0934726893901825,0.0,0.0,0.0688355267047882,26.06191062927246,25.0,214.0584259033203,-3588.074462890625,42.09539413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,303.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.103515625,18000.0,0.0,0.0,0.0667036697268486,0.0,0.0,0.0,0.0,1.0,0.0041185207664966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866314843297004,0.1139716953039169,-0.0273402091115713,0.0,6.769574974896386e-05,0.0,0.0,6.366685390472412,0.0,0.0,0.0,0.309436559677124,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065279938280582,-465.9709777832031,299.3379211425781,0.5428495407104492,0.050000000745058,0.0458641909062862,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5428495407104492,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189558174461126,-661.9857788085938,304.1625366210937,0.5773820877075195,0.0573457404971122,0.0414368323981761,293.2303161621094,297.1499938964844,293.1499938964844,0.1073553189635276,-2554.869873046875,304.1553039550781,0.8234595060348511,0.1676508039236068,0.1600058823823928,293.4117736816406,297.1499938964844,293.1499938964844,0.0040387688204646,-1529.56884765625,296.44647216796875,0.5428495407104492,0.050000000745058,0.2291011363267898,290.9197692871094,291.1499938964844,275.1485290527344,272.6459045410156,286.2746276855469,294.73736572265625,291.0248718261719,1.0,0.165850818157196,0.9319376349449158,0.9319376349449158,1.0,1.0,-0.6296727657318115,0.2722260355949402,0.3574467301368713,0.0934726893901825,0.0,0.0,0.0688355267047882,26.06191062927246,25.0,214.0584259033203,-3588.074462890625,42.09539413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,303.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.103515625,18000.0,0.0,0.0,0.0667036697268486,0.0,0.0,0.0,0.0,1.0,0.0041185207664966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866314843297004,0.1139716953039169,-0.0273402091115713,0.0,6.769574974896386e-05,0.0,0.0,6.366685390472412,0.0,0.0,0.0,0.309436559677124,4.0,0.0,1.0
826380,293.3345947265625,297.1499938964844,293.1499938964844,0.0063480478711426,-450.5982360839844,299.40020751953125,0.542707622051239,0.050000000745058,0.0458652898669242,294.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.542707622051239,0.050000000745058,0.0482983589172363,293.2891845703125,297.1499938964844,293.1499938964844,0.0162395928055048,-607.20166015625,304.1628112792969,0.5627971291542053,0.0537248514592647,0.0389396212995052,293.22918701171875,297.1499938964844,293.1499938964844,0.1031418591737747,-2468.29150390625,304.1602783203125,0.8205736875534058,0.1658450961112976,0.1583201885223388,293.4129943847656,297.1499938964844,293.1499938964844,0.003900580573827,-1462.402099609375,296.5573425292969,0.542707622051239,0.050000000745058,0.2291066348552703,291.27008056640625,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7406005859375,291.2932434082031,1.0,0.1653399318456649,0.932234227657318,0.932234227657318,1.0,1.0,-0.6246621608734131,0.2701248824596405,0.3545372486114502,0.0924174711108207,0.0,0.0,0.0243754275143146,26.048398971557617,25.0,222.69859313964844,-3386.651611328125,41.52333450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,302.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.234375,18000.0,0.0,0.0,0.0681125372648239,0.0,0.0,0.0,0.0,1.0,0.0038959316443651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764036029577255,0.1015583276748657,-0.025154722854495,0.0,6.912557000759989e-05,0.0,0.0,5.676259517669678,0.0,0.0,0.0,0.3077514469623565,4.0,0.0,1.0
826440,293.3345947265625,297.1499938964844,293.1499938964844,0.0063480478711426,-450.5982360839844,299.40020751953125,0.542707622051239,0.050000000745058,0.0458652898669242,294.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.255615234375,0.542707622051239,0.050000000745058,0.0482983589172363,293.2891845703125,297.1499938964844,293.1499938964844,0.0162395928055048,-607.20166015625,304.1628112792969,0.5627971291542053,0.0537248514592647,0.0389396212995052,293.22918701171875,297.1499938964844,293.1499938964844,0.1031418591737747,-2468.29150390625,304.1602783203125,0.8205736875534058,0.1658450961112976,0.1583201885223388,293.4129943847656,297.1499938964844,293.1499938964844,0.003900580573827,-1462.402099609375,296.5573425292969,0.542707622051239,0.050000000745058,0.2291066348552703,291.27008056640625,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7406005859375,291.2932434082031,1.0,0.1653399318456649,0.932234227657318,0.932234227657318,1.0,1.0,-0.6246621608734131,0.2701248824596405,0.3545372486114502,0.0924174711108207,0.0,0.0,0.0243754275143146,26.048398971557617,25.0,222.69859313964844,-3386.651611328125,41.52333450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,302.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.234375,18000.0,0.0,0.0,0.0681125372648239,0.0,0.0,0.0,0.0,1.0,0.0038959316443651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764036029577255,0.1015583276748657,-0.025154722854495,0.0,6.912557000759989e-05,0.0,0.0,5.676259517669678,0.0,0.0,0.0,0.3077514469623565,4.0,0.0,1.0
826500,293.335205078125,297.1499938964844,293.1499938964844,0.0063030100427567,-447.56884765625,299.3811340332031,0.5426120162010193,0.050000000745058,0.0458660311996936,294.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.5426120162010193,0.050000000745058,0.0482991375029087,293.28973388671875,297.1499938964844,293.1499938964844,0.0152037637308239,-585.5756225585938,304.162353515625,0.5548518896102905,0.0518520586192607,0.037641804665327,293.2287902832031,297.1499938964844,293.1499938964844,0.1021648943424224,-2448.98681640625,304.16015625,0.819043755531311,0.1649192571640014,0.1574505865573883,293.413818359375,297.1499938964844,293.1499938964844,0.0038561329711228,-1444.8057861328125,296.5328369140625,0.5426120162010193,0.050000000745058,0.2291103154420852,291.3084716796875,291.1499938964844,275.1089782714844,272.627197265625,286.2570495605469,294.7422180175781,291.3151550292969,1.0,0.1650851517915725,0.9323825240135192,0.9323825240135192,1.0,1.0,-0.6220672726631165,0.2690369486808777,0.3530303239822387,0.0918719097971916,0.0,0.0,0.0097115272656083,26.04598045349121,25.0,138.95558166503906,-3291.380615234375,41.23411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,302.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.666015625,18000.0,0.0,0.0,0.0688024535775184,0.0,0.0,0.0,0.0,1.0,0.0041410257108509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714269280433654,0.0990072563290596,-0.0275803264230489,0.0,6.982574268477038e-05,0.0,0.0,5.5198655128479,0.0,0.0,0.0,0.3070932924747467,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062684081494808,-445.614013671875,299.35064697265625,0.5425111055374146,0.050000000745058,0.045866809785366,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5425111055374146,0.050000000745058,0.0482999607920646,293.2903137207031,297.1499938964844,293.1499938964844,0.0142306694760918,-564.6693725585938,304.1614685058594,0.5466194748878479,0.050000000745058,0.0363288484513759,293.2284240722656,297.1499938964844,293.1499938964844,0.1014484465122222,-2435.224609375,304.1596069335937,0.8174879550933838,0.1639944165945053,0.1565765142440796,293.41455078125,297.1499938964844,293.1499938964844,0.0038173526991158,-1430.829833984375,296.489990234375,0.5425111055374146,0.050000000745058,0.2291142046451568,291.315673828125,291.1499938964844,275.095703125,272.620849609375,286.2516174316406,294.74462890625,291.3026123046875,1.0,0.1648305654525756,0.93253755569458,0.93253755569458,1.0,1.0,-0.6194491982460022,0.2679397463798523,0.3515094518661499,0.0913220047950744,0.0,0.0,0.0,26.044523239135746,25.0,-58.47215270996094,-2206.681396484375,40.9448127746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,300.0625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.21484375,18000.0,0.0,0.0,0.0692760646343231,0.0,0.0,0.0,0.0,1.0,0.0072263404726982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270440336316823,0.0762489438056945,-0.0492049120366573,0.0,7.030639972072095e-05,0.0,0.0,4.220231056213379,0.0,0.0,0.0,0.3021544516086578,4.0,0.0,1.0
826620,293.33447265625,297.1499938964844,293.1499938964844,0.0064304615370929,-466.45318603515625,299.0225524902344,0.5428749918937683,0.050000000745058,0.0458640493452549,294.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.5428749918937683,0.050000000745058,0.0482970550656318,293.2920837402344,297.1499938964844,293.1499938964844,0.0145826255902647,-581.917236328125,304.10107421875,0.5428832769393921,0.050000000745058,0.0356733500957489,293.2271728515625,297.1499938964844,293.1499938964844,0.1061071828007698,-2537.37255859375,304.1488647460937,0.8151050209999084,0.1622600108385086,0.154883474111557,293.4135437011719,297.1499938964844,293.1499938964844,0.0038620489649474,-1484.399169921875,295.9753112792969,0.5428749918937683,0.050000000745058,0.2291004359722137,290.6092834472656,291.1499938964844,275.0692749023437,272.6080627441406,286.2560729980469,294.77374267578125,290.67108154296875,1.0,0.1643644571304321,0.9328475594520568,0.9328475594520568,1.0,1.0,-0.6166066527366638,0.2667581439018249,0.3498484790325165,0.090714119374752,0.0,0.0,0.1097066849470138,25.94659423828125,25.0,-30.37967872619629,-3607.048095703125,40.53135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,302.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.59765625,18000.0,0.0,0.0,0.0646979659795761,0.0,0.0,0.0,0.0,1.0,0.0046548224054276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879591479897499,0.1202077940106391,-0.0322486460208892,0.0,6.566021329490468e-05,0.0,0.0,6.682103157043457,0.0,0.0,0.0,0.3099072575569153,4.0,0.0,1.0
826680,293.33447265625,297.1499938964844,293.1499938964844,0.0064304615370929,-466.45318603515625,299.0225524902344,0.5428749918937683,0.050000000745058,0.0458640493452549,294.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.5428749918937683,0.050000000745058,0.0482970550656318,293.2920837402344,297.1499938964844,293.1499938964844,0.0145826255902647,-581.917236328125,304.10107421875,0.5428832769393921,0.050000000745058,0.0356733500957489,293.2271728515625,297.1499938964844,293.1499938964844,0.1061071828007698,-2537.37255859375,304.1488647460937,0.8151050209999084,0.1622600108385086,0.154883474111557,293.4135437011719,297.1499938964844,293.1499938964844,0.0038620489649474,-1484.399169921875,295.9753112792969,0.5428749918937683,0.050000000745058,0.2291004359722137,290.6092834472656,291.1499938964844,275.0692749023437,272.6080627441406,286.2560729980469,294.77374267578125,290.67108154296875,1.0,0.1643644571304321,0.9328475594520568,0.9328475594520568,1.0,1.0,-0.6166066527366638,0.2667581439018249,0.3498484790325165,0.090714119374752,0.0,0.0,0.1097066849470138,25.94659423828125,25.0,-30.37967872619629,-3607.048095703125,40.53135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,302.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.59765625,18000.0,0.0,0.0,0.0646979659795761,0.0,0.0,0.0,0.0,1.0,0.0046548224054276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879591479897499,0.1202077940106391,-0.0322486460208892,0.0,6.566021329490468e-05,0.0,0.0,6.682103157043457,0.0,0.0,0.0,0.3099072575569153,4.0,0.0,1.0
826740,293.3344421386719,297.1499938964844,293.1499938964844,0.0061743110418319,-441.0822143554688,299.193115234375,0.543352484703064,0.050000000745058,0.0458604395389556,294.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.543352484703064,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135447327047586,-551.5534057617188,304.0447082519531,0.543352484703064,0.050000000745058,0.0356692336499691,293.22564697265625,297.1499938964844,293.1499938964844,0.099309355020523,-2394.38818359375,304.16021728515625,0.8130632638931274,0.1606147140264511,0.1533398181200027,293.4139709472656,297.1499938964844,293.1499938964844,0.0037013089749962,-1391.454833984375,296.2560119628906,0.543352484703064,0.050000000745058,0.229082390666008,291.22607421875,291.1499938964844,275.0431213378906,272.5952453613281,286.2618713378906,294.8067932128906,291.2979736328125,1.0,0.1639586240053177,0.9331575632095336,0.9331575632095336,1.0,1.0,-0.6147186160087585,0.2659761011600494,0.3487425148487091,0.0903120636940002,0.0,0.0,0.0581599250435829,25.83418273925781,25.0,419.5008850097656,-3592.547119140625,40.208641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,303.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7421875,18000.0,0.0,0.0,0.0661266520619392,0.0,0.0,0.0,0.0,1.0,0.002996850060299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897971615195274,0.1058875694870948,-0.0160904116928577,0.0,6.711014430038631e-05,0.0,0.0,5.953599452972412,0.0,0.0,0.0,0.3090927898883819,4.0,0.0,1.0
826800,293.3344421386719,297.1499938964844,293.1499938964844,0.0061743110418319,-441.0822143554688,299.193115234375,0.543352484703064,0.050000000745058,0.0458604395389556,294.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.543352484703064,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135447327047586,-551.5534057617188,304.0447082519531,0.543352484703064,0.050000000745058,0.0356692336499691,293.22564697265625,297.1499938964844,293.1499938964844,0.099309355020523,-2394.38818359375,304.16021728515625,0.8130632638931274,0.1606147140264511,0.1533398181200027,293.4139709472656,297.1499938964844,293.1499938964844,0.0037013089749962,-1391.454833984375,296.2560119628906,0.543352484703064,0.050000000745058,0.229082390666008,291.22607421875,291.1499938964844,275.0431213378906,272.5952453613281,286.2618713378906,294.8067932128906,291.2979736328125,1.0,0.1639586240053177,0.9331575632095336,0.9331575632095336,1.0,1.0,-0.6147186160087585,0.2659761011600494,0.3487425148487091,0.0903120636940002,0.0,0.0,0.0581599250435829,25.83418273925781,25.0,419.5008850097656,-3592.547119140625,40.208641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,303.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7421875,18000.0,0.0,0.0,0.0661266520619392,0.0,0.0,0.0,0.0,1.0,0.002996850060299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897971615195274,0.1058875694870948,-0.0160904116928577,0.0,6.711014430038631e-05,0.0,0.0,5.953599452972412,0.0,0.0,0.0,0.3090927898883819,4.0,0.0,1.0
826860,293.33612060546875,297.1499938964844,293.1499938964844,0.0060609369538724,-432.5462036132813,299.185791015625,0.5436914563179016,0.050000000745058,0.0458578914403915,294.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.5436914563179016,0.050000000745058,0.0482905693352222,293.3008728027344,297.1499938964844,293.1499938964844,0.0132176745682954,-543.365478515625,303.9802551269531,0.5436914563179016,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969161391258239,-2345.83984375,304.1606750488281,0.8105971813201904,0.1588321030139923,0.1516769975423813,293.4161376953125,297.1499938964844,293.1499938964844,0.0035967510193586,-1347.1422119140625,296.2558288574219,0.5436914563179016,0.050000000745058,0.2290696650743484,291.3824462890625,291.1499938964844,275.0174865722656,272.58251953125,286.26708984375,294.8372802734375,291.3877258300781,1.0,0.1635942310094833,0.933455765247345,0.933455765247345,1.0,1.0,-0.6126991510391235,0.265140026807785,0.3475590944290161,0.0898793041706085,0.0,0.0,0.0127962175756692,25.74897766113281,25.0,166.47775268554688,-3291.531494140625,39.901588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,302.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5390625,18000.0,0.0,0.0,0.068311333656311,0.0,0.0,0.0,0.0,1.0,0.0038092432077974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729697793722152,0.0972156748175621,-0.0242458973079919,0.0,6.932731776032597e-05,0.0,0.0,5.423770904541016,0.0,0.0,0.0,0.306951493024826,4.0,0.0,1.0
826920,293.33612060546875,297.1499938964844,293.1499938964844,0.0060609369538724,-432.5462036132813,299.185791015625,0.5436914563179016,0.050000000745058,0.0458578914403915,294.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.5436914563179016,0.050000000745058,0.0482905693352222,293.3008728027344,297.1499938964844,293.1499938964844,0.0132176745682954,-543.365478515625,303.9802551269531,0.5436914563179016,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969161391258239,-2345.83984375,304.1606750488281,0.8105971813201904,0.1588321030139923,0.1516769975423813,293.4161376953125,297.1499938964844,293.1499938964844,0.0035967510193586,-1347.1422119140625,296.2558288574219,0.5436914563179016,0.050000000745058,0.2290696650743484,291.3824462890625,291.1499938964844,275.0174865722656,272.58251953125,286.26708984375,294.8372802734375,291.3877258300781,1.0,0.1635942310094833,0.933455765247345,0.933455765247345,1.0,1.0,-0.6126991510391235,0.265140026807785,0.3475590944290161,0.0898793041706085,0.0,0.0,0.0127962175756692,25.74897766113281,25.0,166.47775268554688,-3291.531494140625,39.901588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,302.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5390625,18000.0,0.0,0.0,0.068311333656311,0.0,0.0,0.0,0.0,1.0,0.0038092432077974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729697793722152,0.0972156748175621,-0.0242458973079919,0.0,6.932731776032597e-05,0.0,0.0,5.423770904541016,0.0,0.0,0.0,0.306951493024826,4.0,0.0,1.0
826980,293.3371887207031,297.1499938964844,293.1499938964844,0.0060478928498923,-435.9820861816406,299.0545959472656,0.5439398884773254,0.050000000745058,0.0458560325205326,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5439398884773254,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.0133683225139975,-551.2909545898438,303.9082336425781,0.5439398884773254,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0976769626140594,-2365.591064453125,304.1553649902344,0.8078845143318176,0.1570465266704559,0.1499776989221573,293.41766357421875,297.1499938964844,293.1499938964844,0.0035281179007142,-1334.969482421875,296.0581970214844,0.5439398884773254,0.050000000745058,0.2290603816509246,291.21826171875,291.1499938964844,274.9926452636719,272.5699462890625,286.2775573730469,294.8767395019531,290.9767761230469,1.0,0.1632622480392456,0.9337539672851562,0.9337539672851562,1.0,1.0,-0.6106423139572144,0.2642925977706909,0.3463497161865234,0.0894294902682304,0.0,0.0,0.0058634681627154,25.681724548339844,25.0,-1135.3251953125,-0.0471885465085506,39.61062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,298.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.439453125,18000.0,0.0,0.0,0.0685172975063324,0.0,0.0,0.0,0.0,1.0,0.0109982816502451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005966530879959,0.0653008073568344,-0.0647041574120521,0.0,6.953634874662384e-05,0.0,0.0,3.559061050415039,0.0,0.0,0.0,0.2994913756847381,4.0,0.0,1.0
827040,293.3371887207031,297.1499938964844,293.1499938964844,0.0060478928498923,-435.9820861816406,299.0545959472656,0.5439398884773254,0.050000000745058,0.0458560325205326,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5439398884773254,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.0133683225139975,-551.2909545898438,303.9082336425781,0.5439398884773254,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0976769626140594,-2365.591064453125,304.1553649902344,0.8078845143318176,0.1570465266704559,0.1499776989221573,293.41766357421875,297.1499938964844,293.1499938964844,0.0035281179007142,-1334.969482421875,296.0581970214844,0.5439398884773254,0.050000000745058,0.2290603816509246,291.21826171875,291.1499938964844,274.9926452636719,272.5699462890625,286.2775573730469,294.8767395019531,290.9767761230469,1.0,0.1632622480392456,0.9337539672851562,0.9337539672851562,1.0,1.0,-0.6106423139572144,0.2642925977706909,0.3463497161865234,0.0894294902682304,0.0,0.0,0.0058634681627154,25.681724548339844,25.0,-1135.3251953125,-0.0471885465085506,39.61062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,298.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.439453125,18000.0,0.0,0.0,0.0685172975063324,0.0,0.0,0.0,0.0,1.0,0.0109982816502451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005966530879959,0.0653008073568344,-0.0647041574120521,0.0,6.953634874662384e-05,0.0,0.0,3.559061050415039,0.0,0.0,0.0,0.2994913756847381,4.0,0.0,1.0
827100,293.3357849121094,297.1499938964844,293.1499938964844,0.0062097762711346,-455.24212646484375,298.77069091796875,0.5440523028373718,0.050000000745058,0.0458551943302154,294.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532897949219,0.5440523028373718,0.050000000745058,0.0482877269387245,293.30877685546875,297.1499938964844,293.1499938964844,0.0140455299988389,-575.1702880859375,303.8598327636719,0.5440523028373718,0.050000000745058,0.0356651507318019,293.2237243652344,297.1499938964844,293.1499938964844,0.1019991114735603,-2459.900634765625,304.1467590332031,0.8065629005432129,0.1562409698963165,0.1491728723049163,293.4165344238281,297.1499938964844,293.1499938964844,0.0035967964213341,-1390.4256591796875,295.6100158691406,0.5440523028373718,0.050000000745058,0.2290561944246292,290.5747375488281,291.1499938964844,274.9805908203125,272.5637512207031,286.27410888671875,294.88262939453125,290.5284423828125,1.0,0.163107231259346,0.9339030981063844,0.9339030981063844,1.0,1.0,-0.6096685528755188,0.2638934254646301,0.3457751274108886,0.0892127230763435,0.0,0.0,0.1097611784934997,25.65092086791992,25.0,-272.724609375,-3518.49169921875,39.47441482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47808837890625,301.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17747.8515625,18000.0,0.0,0.0,0.0642449334263801,0.0,0.0,0.0,0.0,1.0,0.0052440902218222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832496136426925,0.1200778037309646,-0.0368281938135623,0.0,6.520044553326443e-05,0.0,0.0,6.647130489349365,0.0,0.0,0.0,0.3094129264354706,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.006110472138971,-443.3353576660156,298.835205078125,0.544170618057251,0.050000000745058,0.0458543114364147,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662353515625,0.544170618057251,0.050000000745058,0.0482867993414402,293.3104553222656,297.1499938964844,293.1499938964844,0.0134975044056773,-558.1939086914062,303.8328552246094,0.544170618057251,0.050000000745058,0.035664465278387,293.2228088378906,297.1499938964844,293.1499938964844,0.0983663126826286,-2382.455322265625,304.1540222167969,0.8053666353225708,0.1554873138666153,0.14844311773777,293.4160461425781,297.1499938964844,293.1499938964844,0.003558414755389,-1357.4766845703125,295.7146911621094,0.544170618057251,0.050000000745058,0.2290517836809158,290.81414794921875,291.1499938964844,274.96881103515625,272.5576477050781,286.2691345214844,294.88409423828125,290.9966735839844,1.0,0.1629599034786224,0.9340497255325316,0.9340497255325316,1.0,1.0,-0.6087844371795654,0.263532429933548,0.3452520072460174,0.0890135541558265,0.0,0.0,0.1121492832899093,25.619701385498047,25.0,407.8000793457031,-3841.79931640625,39.34764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,304.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.91796875,18000.0,0.0,0.0,0.0639164373278617,0.0,0.0,0.0,0.0,1.0,0.0029587617609649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050560772418975,0.1207368895411491,-0.0156808085739612,0.0,6.486706115538254e-05,0.0,0.0,6.790784358978272,0.0,0.0,0.0,0.3112944662570953,4.0,0.0,1.0
827220,293.3365478515625,297.1499938964844,293.1499938964844,0.005884738638997,-422.3367309570313,298.9863586425781,0.5443450808525085,0.050000000745058,0.0458530150353908,294.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.5443450808525085,0.050000000745058,0.0482854321599006,293.3153686523437,297.1499938964844,293.1499938964844,0.0127426823601126,-534.8804931640625,303.7784423828125,0.5443450808525085,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0932162180542945,-2273.578369140625,304.16082763671875,0.8027631640434265,0.1538333147764206,0.1469271034002304,293.4183959960937,297.1499938964844,293.1499938964844,0.0033911666832864,-1272.2957763671875,295.9642944335937,0.5443450808525085,0.050000000745058,0.2290453016757965,291.36199951171875,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8924865722656,291.3943176269531,1.0,0.1626830697059631,0.9343430995941162,0.9343430995941162,1.0,1.0,-0.6069529056549072,0.2627837657928467,0.3441691398620605,0.0886025503277778,0.0,0.0,0.0384853258728981,25.56924629211425,25.0,343.4657287597656,-3449.552978515625,39.10050582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,303.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1640625,18000.0,0.0,0.0,0.0665821284055709,0.0,0.0,0.0,0.0,1.0,0.003143556183204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826770365238189,0.1001974940299987,-0.0175204575061798,0.0,6.7572393163573e-05,0.0,0.0,5.620325565338135,0.0,0.0,0.0,0.3080334663391113,4.0,0.0,1.0
827280,293.3365478515625,297.1499938964844,293.1499938964844,0.005884738638997,-422.3367309570313,298.9863586425781,0.5443450808525085,0.050000000745058,0.0458530150353908,294.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.5443450808525085,0.050000000745058,0.0482854321599006,293.3153686523437,297.1499938964844,293.1499938964844,0.0127426823601126,-534.8804931640625,303.7784423828125,0.5443450808525085,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0932162180542945,-2273.578369140625,304.16082763671875,0.8027631640434265,0.1538333147764206,0.1469271034002304,293.4183959960937,297.1499938964844,293.1499938964844,0.0033911666832864,-1272.2957763671875,295.9642944335937,0.5443450808525085,0.050000000745058,0.2290453016757965,291.36199951171875,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8924865722656,291.3943176269531,1.0,0.1626830697059631,0.9343430995941162,0.9343430995941162,1.0,1.0,-0.6069529056549072,0.2627837657928467,0.3441691398620605,0.0886025503277778,0.0,0.0,0.0384853258728981,25.56924629211425,25.0,343.4657287597656,-3449.552978515625,39.10050582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,303.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1640625,18000.0,0.0,0.0,0.0665821284055709,0.0,0.0,0.0,0.0,1.0,0.003143556183204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826770365238189,0.1001974940299987,-0.0175204575061798,0.0,6.7572393163573e-05,0.0,0.0,5.620325565338135,0.0,0.0,0.0,0.3080334663391113,4.0,0.0,1.0
827340,293.3387145996094,297.1499938964844,293.1499938964844,0.0058036805130541,-416.9131774902344,298.9397888183594,0.5444331169128418,0.050000000745058,0.0458523668348789,294.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173278808594,0.5444331169128418,0.050000000745058,0.048284750431776,293.321533203125,297.1499938964844,293.1499938964844,0.0125272050499916,-530.0471801757812,303.70672607421875,0.5444331169128418,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915709659457206,-2240.900390625,304.159912109375,0.7997550964355469,0.1520628929138183,0.1452674716711044,293.42120361328125,297.1499938964844,293.1499938964844,0.0033046873286366,-1238.6826171875,295.9013977050781,0.5444331169128418,0.050000000745058,0.2290420681238174,291.41802978515625,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018249511719,291.416259765625,1.0,0.1624226421117782,0.9346364736557008,0.9346364736557008,1.0,1.0,-0.6049550771713257,0.2619637250900268,0.3429913520812988,0.0881606861948967,0.0,0.0,0.0,25.53473663330078,25.0,73.00404357910156,-2773.015380859375,38.85319900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,301.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18183.96484375,18000.0,0.0,0.0,0.0686690062284469,0.0,0.0,0.0,0.0,1.0,0.0054008802399039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0465506315231323,0.0846728384494781,-0.0381222106516361,0.0,6.969030800973997e-05,0.0,0.0,4.709522247314453,0.0,0.0,0.0,0.3037904500961303,4.0,0.0,1.0
827400,293.3387145996094,297.1499938964844,293.1499938964844,0.0058036805130541,-416.9131774902344,298.9397888183594,0.5444331169128418,0.050000000745058,0.0458523668348789,294.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173278808594,0.5444331169128418,0.050000000745058,0.048284750431776,293.321533203125,297.1499938964844,293.1499938964844,0.0125272050499916,-530.0471801757812,303.70672607421875,0.5444331169128418,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915709659457206,-2240.900390625,304.159912109375,0.7997550964355469,0.1520628929138183,0.1452674716711044,293.42120361328125,297.1499938964844,293.1499938964844,0.0033046873286366,-1238.6826171875,295.9013977050781,0.5444331169128418,0.050000000745058,0.2290420681238174,291.41802978515625,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018249511719,291.416259765625,1.0,0.1624226421117782,0.9346364736557008,0.9346364736557008,1.0,1.0,-0.6049550771713257,0.2619637250900268,0.3429913520812988,0.0881606861948967,0.0,0.0,0.0,25.53473663330078,25.0,73.00404357910156,-2773.015380859375,38.85319900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,301.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18183.96484375,18000.0,0.0,0.0,0.0686690062284469,0.0,0.0,0.0,0.0,1.0,0.0054008802399039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0465506315231323,0.0846728384494781,-0.0381222106516361,0.0,6.969030800973997e-05,0.0,0.0,4.709522247314453,0.0,0.0,0.0,0.3037904500961303,4.0,0.0,1.0
827460,293.3383483886719,297.1499938964844,293.1499938964844,0.0059646875597536,-440.5534973144531,298.5496826171875,0.5444948673248291,0.050000000745058,0.0458519123494625,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255859375,0.5444948673248291,0.050000000745058,0.0482842735946178,293.32696533203125,297.1499938964844,293.1499938964844,0.013366250321269,-563.349853515625,303.599365234375,0.5444948673248291,0.050000000745058,0.0356625989079475,293.22100830078125,297.1499938964844,293.1499938964844,0.0972415059804916,-2367.252685546875,304.1465759277344,0.7967191338539124,0.1503739207983017,0.1436251699924469,293.4215393066406,297.1499938964844,293.1499938964844,0.0033166212961077,-1284.265869140625,295.29180908203125,0.5444948673248291,0.050000000745058,0.2290398031473159,290.63018798828125,291.1499938964844,274.9056701660156,272.5234680175781,286.2508850097656,294.9082336425781,290.4715576171875,1.0,0.1621758788824081,0.9351546168327332,0.9351546168327332,1.0,1.0,-0.6029798984527588,0.2611548900604248,0.3418249785900116,0.0877348706126213,0.0,0.0,0.0969665423035621,25.50578117370605,25.0,-500.1603698730469,-3427.102783203125,38.61502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,300.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.744140625,18000.0,0.0,0.0,0.0642771869897842,0.0,0.0,0.0,0.0,1.0,0.0057842181995511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782499983906745,0.1186188608407974,-0.0403688587248325,0.0,6.523317279061303e-05,0.0,0.0,6.545308589935303,0.0,0.0,0.0,0.3087453544139862,4.0,0.0,1.0
827520,293.3383483886719,297.1499938964844,293.1499938964844,0.0059646875597536,-440.5534973144531,298.5496826171875,0.5444948673248291,0.050000000745058,0.0458519123494625,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255859375,0.5444948673248291,0.050000000745058,0.0482842735946178,293.32696533203125,297.1499938964844,293.1499938964844,0.013366250321269,-563.349853515625,303.599365234375,0.5444948673248291,0.050000000745058,0.0356625989079475,293.22100830078125,297.1499938964844,293.1499938964844,0.0972415059804916,-2367.252685546875,304.1465759277344,0.7967191338539124,0.1503739207983017,0.1436251699924469,293.4215393066406,297.1499938964844,293.1499938964844,0.0033166212961077,-1284.265869140625,295.29180908203125,0.5444948673248291,0.050000000745058,0.2290398031473159,290.63018798828125,291.1499938964844,274.9056701660156,272.5234680175781,286.2508850097656,294.9082336425781,290.4715576171875,1.0,0.1621758788824081,0.9351546168327332,0.9351546168327332,1.0,1.0,-0.6029798984527588,0.2611548900604248,0.3418249785900116,0.0877348706126213,0.0,0.0,0.0969665423035621,25.50578117370605,25.0,-500.1603698730469,-3427.102783203125,38.61502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,300.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.744140625,18000.0,0.0,0.0,0.0642771869897842,0.0,0.0,0.0,0.0,1.0,0.0057842181995511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782499983906745,0.1186188608407974,-0.0403688587248325,0.0,6.523317279061303e-05,0.0,0.0,6.545308589935303,0.0,0.0,0.0,0.3087453544139862,4.0,0.0,1.0
