time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827580,293.33770751953125,297.1499938964844,293.1499938964844,0.0057658199220895,-418.0438537597656,298.6976318359375,0.5445885062217712,0.050000000745058,0.0458512231707572,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.5445885062217712,0.050000000745058,0.0482835471630096,293.33074951171875,297.1499938964844,293.1499938964844,0.0124516673386096,-532.9251098632812,303.5498352050781,0.5445885062217712,0.050000000745058,0.0356620624661445,293.2195129394531,297.1499938964844,293.1499938964844,0.0908925831317901,-2231.066162109375,304.1584167480469,0.7941097617149353,0.1488756686449051,0.1421979963779449,293.4217529296875,297.1499938964844,293.1499938964844,0.0032158319372683,-1215.8067626953125,295.5310363769531,0.5445885062217712,0.050000000745058,0.2290363609790802,291.13946533203125,291.1499938964844,274.8882141113281,272.5133056640625,286.2442932128906,294.9122009277344,291.26055908203125,1.0,0.1619454175233841,0.9356728196144104,0.9356728196144104,1.0,1.0,-0.6012606024742126,0.2604501843452453,0.3408104181289673,0.0873709246516227,0.0,0.0,0.0799150466918945,25.472766876220703,25.0,513.797607421875,-3713.96337890625,38.400535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.0645734667778015,0.0,0.0,0.0,0.0,1.0,0.0025645548012107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989425033330917,0.1110184639692306,-0.0120759615674614,0.0,6.553385901497677e-05,0.0,0.0,6.261385917663574,0.0,0.0,0.0,0.3101760745048523,4.0,0.0,1.0
827640,293.33770751953125,297.1499938964844,293.1499938964844,0.0057658199220895,-418.0438537597656,298.6976318359375,0.5445885062217712,0.050000000745058,0.0458512231707572,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.5445885062217712,0.050000000745058,0.0482835471630096,293.33074951171875,297.1499938964844,293.1499938964844,0.0124516673386096,-532.9251098632812,303.5498352050781,0.5445885062217712,0.050000000745058,0.0356620624661445,293.2195129394531,297.1499938964844,293.1499938964844,0.0908925831317901,-2231.066162109375,304.1584167480469,0.7941097617149353,0.1488756686449051,0.1421979963779449,293.4217529296875,297.1499938964844,293.1499938964844,0.0032158319372683,-1215.8067626953125,295.5310363769531,0.5445885062217712,0.050000000745058,0.2290363609790802,291.13946533203125,291.1499938964844,274.8882141113281,272.5133056640625,286.2442932128906,294.9122009277344,291.26055908203125,1.0,0.1619454175233841,0.9356728196144104,0.9356728196144104,1.0,1.0,-0.6012606024742126,0.2604501843452453,0.3408104181289673,0.0873709246516227,0.0,0.0,0.0799150466918945,25.472766876220703,25.0,513.797607421875,-3713.96337890625,38.400535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.0645734667778015,0.0,0.0,0.0,0.0,1.0,0.0025645548012107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989425033330917,0.1110184639692306,-0.0120759615674614,0.0,6.553385901497677e-05,0.0,0.0,6.261385917663574,0.0,0.0,0.0,0.3101760745048523,4.0,0.0,1.0
827700,293.3388977050781,297.1499938964844,293.1499938964844,0.0056741028092801,-409.7894287109375,298.75152587890625,0.5446119904518127,0.050000000745058,0.0458510518074035,294.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.5446119904518127,0.050000000745058,0.048283364623785,293.33349609375,297.1499938964844,293.1499938964844,0.0121729644015431,-523.995361328125,303.5218200683594,0.5446119904518127,0.050000000745058,0.0356619283556938,293.21923828125,297.1499938964844,293.1499938964844,0.0889189690351486,-2189.530029296875,304.1604309082031,0.7926949858665466,0.1480520218610763,0.1414460092782974,293.4232788085937,297.1499938964844,293.1499938964844,0.0031413689721375,-1180.3326416015625,295.6213073730469,0.5446119904518127,0.050000000745058,0.2290354967117309,291.3517761230469,291.1499938964844,274.8803100585937,272.508544921875,286.2427978515625,294.91668701171875,291.3950500488281,1.0,0.161834642291069,0.935931921005249,0.935931921005249,1.0,1.0,-0.6003565788269043,0.2600777447223663,0.3402788043022156,0.0871830731630325,0.0,0.0,0.0441090948879718,25.460588455200195,25.0,384.2607116699219,-3478.976806640625,38.29335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,303.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.671875,18000.0,0.0,0.0,0.0660394132137298,0.0,0.0,0.0,0.0,1.0,0.0029963487759232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850828140974044,0.1011632829904556,-0.0160804726183414,0.0,6.702160317217931e-05,0.0,0.0,5.681282043457031,0.0,0.0,0.0,0.3083105683326721,4.0,0.0,1.0
827760,293.34014892578125,297.1499938964844,293.1499938964844,0.005623570177704,-405.96820068359375,298.7441101074219,0.5446171760559082,0.050000000745058,0.0458510182797908,294.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5446171760559082,0.050000000745058,0.048283327370882,293.3365478515625,297.1499938964844,293.1499938964844,0.0120342886075377,-520.2518310546875,303.4858093261719,0.5446171760559082,0.050000000745058,0.0356619022786617,293.2191467285156,297.1499938964844,293.1499938964844,0.0878979861736297,-2168.822265625,304.1603698730469,0.7911679744720459,0.1471947580575943,0.1406502574682235,293.4248962402344,297.1499938964844,293.1499938964844,0.0030910829082131,-1159.5509033203125,295.6148986816406,0.5446171760559082,0.050000000745058,0.2290353178977966,291.4180603027344,291.1499938964844,274.8729553222656,272.5039978027344,286.24169921875,294.9213562011719,291.4277038574219,1.0,0.1617256253957748,0.9359722137451172,0.9359722137451172,1.0,1.0,-0.5994012355804443,0.2596789002418518,0.3397223353385925,0.0869820788502693,0.0,0.0,0.0191165041178464,25.451644897460938,25.0,230.76419067382807,-3314.351318359375,38.184329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,302.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.421875,18000.0,0.0,0.0,0.0673056915402412,0.0,0.0,0.0,0.0,1.0,0.003531692083925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756344944238662,0.0970541983842849,-0.0214197095483541,0.0,6.830671918578446e-05,0.0,0.0,5.424173831939697,0.0,0.0,0.0,0.3071514368057251,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055739479139447,-404.6153869628906,298.6501770019531,0.5446043014526367,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5446043014526367,0.050000000745058,0.0482834354043006,293.3427429199219,297.1499938964844,293.1499938964844,0.0119729340076446,-521.1690063476562,303.40191650390625,0.5446043014526367,0.050000000745058,0.0356619805097579,293.2190246582031,297.1499938964844,293.1499938964844,0.0874305889010429,-2161.80029296875,304.157470703125,0.7879902124404907,0.1454688608646392,0.1390179097652435,293.4275817871094,297.1499938964844,293.1499938964844,0.0030086911283433,-1133.69580078125,295.47662353515625,0.5446043014526367,0.050000000745058,0.2290358394384384,291.36260986328125,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.92974853515625,291.2181396484375,1.0,0.1615120619535446,0.9360527396202089,0.9360527396202089,1.0,1.0,-0.5974432229995728,0.2588592767715454,0.3385839462280273,0.0865735039114952,0.0,0.0,0.0,25.438060760498047,25.0,-795.9176025390625,-77.74383544921875,37.96636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.302734375,18000.0,0.0,0.0,0.0685164183378219,0.0,0.0,0.0,0.0,1.0,0.0101779764518141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010691301431506,0.0632363259792327,-0.0621671937406063,0.0,6.953546107979491e-05,0.0,0.0,3.456981897354126,0.0,0.0,0.0,0.2994998395442962,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055739479139447,-404.6153869628906,298.6501770019531,0.5446043014526367,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5446043014526367,0.050000000745058,0.0482834354043006,293.3427429199219,297.1499938964844,293.1499938964844,0.0119729340076446,-521.1690063476562,303.40191650390625,0.5446043014526367,0.050000000745058,0.0356619805097579,293.2190246582031,297.1499938964844,293.1499938964844,0.0874305889010429,-2161.80029296875,304.157470703125,0.7879902124404907,0.1454688608646392,0.1390179097652435,293.4275817871094,297.1499938964844,293.1499938964844,0.0030086911283433,-1133.69580078125,295.47662353515625,0.5446043014526367,0.050000000745058,0.2290358394384384,291.36260986328125,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.92974853515625,291.2181396484375,1.0,0.1615120619535446,0.9360527396202089,0.9360527396202089,1.0,1.0,-0.5974432229995728,0.2588592767715454,0.3385839462280273,0.0865735039114952,0.0,0.0,0.0,25.438060760498047,25.0,-795.9176025390625,-77.74383544921875,37.96636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.302734375,18000.0,0.0,0.0,0.0685164183378219,0.0,0.0,0.0,0.0,1.0,0.0101779764518141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010691301431506,0.0632363259792327,-0.0621671937406063,0.0,6.953546107979491e-05,0.0,0.0,3.456981897354126,0.0,0.0,0.0,0.2994998395442962,4.0,0.0,1.0
827940,293.33984375,297.1499938964844,293.1499938964844,0.0057116970419883,-422.0874633789063,298.27880859375,0.5446175932884216,0.050000000745058,0.0458510294556617,294.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62652587890625,0.5446175932884216,0.050000000745058,0.0482833385467529,293.3466796875,297.1499938964844,293.1499938964844,0.0124291181564331,-541.8897094726562,303.278076171875,0.5446175932884216,0.050000000745058,0.0356619097292423,293.2178039550781,297.1499938964844,293.1499938964844,0.0907201692461967,-2235.747314453125,304.1508178710937,0.7850881218910217,0.1439643204212188,0.137520283460617,293.4260559082031,297.1499938964844,293.1499938964844,0.0030592288821935,-1177.8193359375,294.8944396972656,0.5446175932884216,0.050000000745058,0.2290353775024414,290.6456298828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2359924316406,294.9326477050781,290.83282470703125,1.0,0.1613063514232635,0.9361333250999452,0.9361333250999452,1.0,1.0,-0.595645010471344,0.2581058144569397,0.3375391662120819,0.0862008705735206,0.0,0.0,0.12750343978405,25.420663833618164,25.0,277.5842590332031,-3803.97509765625,37.761966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478759765625,304.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.53515625,18000.0,0.0,0.0,0.0628644153475761,0.0,0.0,0.0,0.0,1.0,0.0034277646336704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036261990666389,0.1239342987537384,-0.0203080996870994,0.0,6.379938713507727e-05,0.0,0.0,6.946037292480469,0.0,0.0,0.0,0.3114145994186401,4.0,0.0,1.0
828000,293.33984375,297.1499938964844,293.1499938964844,0.0057116970419883,-422.0874633789063,298.27880859375,0.5446175932884216,0.050000000745058,0.0458510294556617,294.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62652587890625,0.5446175932884216,0.050000000745058,0.0482833385467529,293.3466796875,297.1499938964844,293.1499938964844,0.0124291181564331,-541.8897094726562,303.278076171875,0.5446175932884216,0.050000000745058,0.0356619097292423,293.2178039550781,297.1499938964844,293.1499938964844,0.0907201692461967,-2235.747314453125,304.1508178710937,0.7850881218910217,0.1439643204212188,0.137520283460617,293.4260559082031,297.1499938964844,293.1499938964844,0.0030592288821935,-1177.8193359375,294.8944396972656,0.5446175932884216,0.050000000745058,0.2290353775024414,290.6456298828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2359924316406,294.9326477050781,290.83282470703125,1.0,0.1613063514232635,0.9361333250999452,0.9361333250999452,1.0,1.0,-0.595645010471344,0.2581058144569397,0.3375391662120819,0.0862008705735206,0.0,0.0,0.12750343978405,25.420663833618164,25.0,277.5842590332031,-3803.97509765625,37.761966705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478759765625,304.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.53515625,18000.0,0.0,0.0,0.0628644153475761,0.0,0.0,0.0,0.0,1.0,0.0034277646336704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036261990666389,0.1239342987537384,-0.0203080996870994,0.0,6.379938713507727e-05,0.0,0.0,6.946037292480469,0.0,0.0,0.0,0.3114145994186401,4.0,0.0,1.0
828060,293.3412475585937,297.1499938964844,293.1499938964844,0.0054674902930855,-397.2466430664063,298.5106201171875,0.5446450710296631,0.050000000745058,0.0458508282899856,294.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5446450710296631,0.050000000745058,0.0482831299304962,293.3511047363281,297.1499938964844,293.1499938964844,0.0116051333025097,-512.4617919921875,303.24462890625,0.5446450710296631,0.050000000745058,0.03566175699234,293.2167358398437,297.1499938964844,293.1499938964844,0.0847914218902587,-2109.00146484375,304.15997314453125,0.7824215292930603,0.1424621194601059,0.1361416727304458,293.42822265625,297.1499938964844,293.1499938964844,0.0028896164149045,-1087.1053466796875,295.2674255371094,0.5446450710296631,0.050000000745058,0.2290343791246414,291.3356628417969,291.1499938964844,274.8423767089844,272.48126220703125,286.235595703125,294.9390563964844,291.39166259765625,1.0,0.1611108630895614,0.9364414811134338,0.9364414811134338,1.0,1.0,-0.5939887166023254,0.2574133276939392,0.3365753889083862,0.085869587957859,0.0,0.0,0.0490374416112899,25.401742935180664,25.0,424.1312561035156,-3504.613037109375,37.57144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,303.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.60546875,18000.0,0.0,0.0,0.065499372780323,0.0,0.0,0.0,0.0,1.0,0.0028908527456223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872675478458404,0.1023382693529129,-0.015070715919137,0.0,6.647353438893333e-05,0.0,0.0,5.753147125244141,0.0,0.0,0.0,0.3085914552211761,4.0,0.0,1.0
828120,293.3412475585937,297.1499938964844,293.1499938964844,0.0054674902930855,-397.2466430664063,298.5106201171875,0.5446450710296631,0.050000000745058,0.0458508282899856,294.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5446450710296631,0.050000000745058,0.0482831299304962,293.3511047363281,297.1499938964844,293.1499938964844,0.0116051333025097,-512.4617919921875,303.24462890625,0.5446450710296631,0.050000000745058,0.03566175699234,293.2167358398437,297.1499938964844,293.1499938964844,0.0847914218902587,-2109.00146484375,304.15997314453125,0.7824215292930603,0.1424621194601059,0.1361416727304458,293.42822265625,297.1499938964844,293.1499938964844,0.0028896164149045,-1087.1053466796875,295.2674255371094,0.5446450710296631,0.050000000745058,0.2290343791246414,291.3356628417969,291.1499938964844,274.8423767089844,272.48126220703125,286.235595703125,294.9390563964844,291.39166259765625,1.0,0.1611108630895614,0.9364414811134338,0.9364414811134338,1.0,1.0,-0.5939887166023254,0.2574133276939392,0.3365753889083862,0.085869587957859,0.0,0.0,0.0490374416112899,25.401742935180664,25.0,424.1312561035156,-3504.613037109375,37.57144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,303.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.60546875,18000.0,0.0,0.0,0.065499372780323,0.0,0.0,0.0,0.0,1.0,0.0028908527456223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872675478458404,0.1023382693529129,-0.015070715919137,0.0,6.647353438893333e-05,0.0,0.0,5.753147125244141,0.0,0.0,0.0,0.3085914552211761,4.0,0.0,1.0
828180,293.3437194824219,297.1499938964844,293.1499938964844,0.0053752926178276,-390.32177734375,298.4862670898437,0.5446105003356934,0.050000000745058,0.0458510927855968,294.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5446105003356934,0.050000000745058,0.0482834093272686,293.3571472167969,297.1499938964844,293.1499938964844,0.0113569246605038,-505.5639343261719,303.1676330566406,0.5446105003356934,0.050000000745058,0.0356619618833065,293.2165832519531,297.1499938964844,293.1499938964844,0.0829511061310768,-2072.007568359375,304.1596374511719,0.779337465763092,0.1408013850450515,0.1345958709716797,293.4313659667969,297.1499938964844,293.1499938964844,0.0027933279052376,-1048.0145263671875,295.2389221191406,0.5446105003356934,0.050000000745058,0.2290357053279876,291.4428100585937,291.1499938964844,274.8368530273437,272.4742736816406,286.2372131347656,294.9476928710937,291.444580078125,1.0,0.1609190851449966,0.9367496371269226,0.9367496371269226,1.0,1.0,-0.5921360850334167,0.2566342055797577,0.335501879453659,0.0855078250169754,0.0,0.0,0.0,25.393693923950195,25.0,140.00390625,-3100.919189453125,37.3723258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,302.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.7265625,18000.0,0.0,0.0,0.0678964927792549,0.0,0.0,0.0,0.0,1.0,0.0042781201191246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639622807502746,0.092904157936573,-0.0289418827742338,0.0,6.890630902489647e-05,0.0,0.0,5.179368495941162,0.0,0.0,0.0,0.3056597113609314,4.0,0.0,1.0
828240,293.3437194824219,297.1499938964844,293.1499938964844,0.0053752926178276,-390.32177734375,298.4862670898437,0.5446105003356934,0.050000000745058,0.0458510927855968,294.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5446105003356934,0.050000000745058,0.0482834093272686,293.3571472167969,297.1499938964844,293.1499938964844,0.0113569246605038,-505.5639343261719,303.1676330566406,0.5446105003356934,0.050000000745058,0.0356619618833065,293.2165832519531,297.1499938964844,293.1499938964844,0.0829511061310768,-2072.007568359375,304.1596374511719,0.779337465763092,0.1408013850450515,0.1345958709716797,293.4313659667969,297.1499938964844,293.1499938964844,0.0027933279052376,-1048.0145263671875,295.2389221191406,0.5446105003356934,0.050000000745058,0.2290357053279876,291.4428100585937,291.1499938964844,274.8368530273437,272.4742736816406,286.2372131347656,294.9476928710937,291.444580078125,1.0,0.1609190851449966,0.9367496371269226,0.9367496371269226,1.0,1.0,-0.5921360850334167,0.2566342055797577,0.335501879453659,0.0855078250169754,0.0,0.0,0.0,25.393693923950195,25.0,140.00390625,-3100.919189453125,37.3723258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,302.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.7265625,18000.0,0.0,0.0,0.0678964927792549,0.0,0.0,0.0,0.0,1.0,0.0042781201191246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639622807502746,0.092904157936573,-0.0289418827742338,0.0,6.890630902489647e-05,0.0,0.0,5.179368495941162,0.0,0.0,0.0,0.3056597113609314,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053549483418464,-390.3282165527344,298.4300231933594,0.5445859432220459,0.050000000745058,0.0458512790501117,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5445859432220459,0.050000000745058,0.0482836067676544,293.3601379394531,297.1499938964844,293.1499938964844,0.0113501148298382,-507.080078125,303.1206970214844,0.5445859432220459,0.050000000745058,0.0356621071696281,293.216552734375,297.1499938964844,293.1499938964844,0.08295688778162,-2073.707763671875,304.1578063964844,0.7777466773986816,0.1399679034948349,0.1338051706552505,293.4326171875,297.1499938964844,293.1499938964844,0.0027500477153807,-1035.2745361328125,295.15496826171875,0.5445859432220459,0.050000000745058,0.2290366291999817,291.3960876464844,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.95147705078125,291.2779541015625,1.0,0.1608240604400634,0.936903715133667,0.936903715133667,1.0,1.0,-0.591188907623291,0.2562344670295715,0.3349544107913971,0.0853259116411209,0.0,0.0,0.0,25.390993118286133,25.0,-681.1510009765625,-175.71511840820312,37.27223587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,298.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18201.380859375,18000.0,0.0,0.0,0.0682398974895477,0.0,0.0,0.0,0.0,1.0,0.0099373385310173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015681118238717,0.0629066750407219,-0.0613385625183582,0.0,6.925482739461586e-05,0.0,0.0,3.442401647567749,0.0,0.0,0.0,0.2995557487010956,4.0,0.0,1.0
828360,293.3439636230469,297.1499938964844,293.1499938964844,0.0054720910266041,-408.1116943359375,298.1305847167969,0.5445665717124939,0.050000000745058,0.0458514280617237,294.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988952636719,0.5445665717124939,0.050000000745058,0.0482837595045566,293.36248779296875,297.1499938964844,293.1499938964844,0.0119149209931492,-532.7732543945312,303.0275573730469,0.5445665717124939,0.050000000745058,0.0356622226536273,293.2162170410156,297.1499938964844,293.1499938964844,0.08747049421072,-2173.6025390625,304.1481018066406,0.7762013673782349,0.1391873955726623,0.1330357640981674,293.43231201171875,297.1499938964844,293.1499938964844,0.0027527525089681,-1063.52880859375,294.6866760253906,0.5445665717124939,0.050000000745058,0.2290373742580413,290.8023376464844,291.1499938964844,274.8332824707031,272.4672241210937,286.2380676269531,294.953857421875,290.4908447265625,1.0,0.1607299298048019,0.9375452399253844,0.9375452399253844,1.0,1.0,-0.5902668833732605,0.255853533744812,0.3344133496284485,0.0851601660251617,0.0,0.0,0.0658319517970085,25.387510299682617,25.0,-933.9077758789062,-3291.44482421875,37.17412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,299.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.92578125,18000.0,0.0,0.0,0.0646898001432418,0.0,0.0,0.0,0.0,1.0,0.0066118496470153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071465753018856,0.1168338432908058,-0.04536809399724,0.0,6.565191870322451e-05,0.0,0.0,6.417738914489746,0.0,0.0,0.0,0.3075030148029327,4.0,0.0,1.0
828420,293.3421936035156,297.1499938964844,293.1499938964844,0.0053657228127121,-394.5009765625,298.1756896972656,0.5445840954780579,0.050000000745058,0.0458513014018535,294.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5445840954780579,0.050000000745058,0.0482836291193962,293.3653564453125,297.1499938964844,293.1499938964844,0.0113460877910256,-511.5224914550781,302.9664611816406,0.5445840954780579,0.050000000745058,0.0356621220707893,293.2146301269531,297.1499938964844,293.1499938964844,0.0830776542425155,-2079.575927734375,304.1566772460937,0.7736107707023621,0.1378362327814102,0.1317185312509536,293.4313659667969,297.1499938964844,293.1499938964844,0.0027150583919137,-1031.309814453125,294.7599182128906,0.5445840954780579,0.050000000745058,0.2290367484092712,291.0408935546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2372131347656,294.9556884765625,291.19775390625,1.0,0.1605483740568161,0.9388282299041748,0.9388282299041748,1.0,1.0,-0.5886848568916321,0.2551998794078827,0.3334849774837494,0.0848904177546501,0.0,0.0,0.093329906463623,25.371625900268555,25.0,541.68212890625,-3766.950439453125,36.99628829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,304.70526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.970703125,18000.0,0.0,0.0,0.0632781907916069,0.0,0.0,0.0,0.0,1.0,0.0025119304191321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036156937479972,0.1152269765734672,-0.0116112846881151,0.0,6.421932630473748e-05,0.0,0.0,6.503135681152344,0.0,0.0,0.0,0.3108538389205932,4.0,0.0,1.0
828480,293.3421936035156,297.1499938964844,293.1499938964844,0.0053657228127121,-394.5009765625,298.1756896972656,0.5445840954780579,0.050000000745058,0.0458513014018535,294.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5445840954780579,0.050000000745058,0.0482836291193962,293.3653564453125,297.1499938964844,293.1499938964844,0.0113460877910256,-511.5224914550781,302.9664611816406,0.5445840954780579,0.050000000745058,0.0356621220707893,293.2146301269531,297.1499938964844,293.1499938964844,0.0830776542425155,-2079.575927734375,304.1566772460937,0.7736107707023621,0.1378362327814102,0.1317185312509536,293.4313659667969,297.1499938964844,293.1499938964844,0.0027150583919137,-1031.309814453125,294.7599182128906,0.5445840954780579,0.050000000745058,0.2290367484092712,291.0408935546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2372131347656,294.9556884765625,291.19775390625,1.0,0.1605483740568161,0.9388282299041748,0.9388282299041748,1.0,1.0,-0.5886848568916321,0.2551998794078827,0.3334849774837494,0.0848904177546501,0.0,0.0,0.093329906463623,25.371625900268555,25.0,541.68212890625,-3766.950439453125,36.99628829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,304.70526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.970703125,18000.0,0.0,0.0,0.0632781907916069,0.0,0.0,0.0,0.0,1.0,0.0025119304191321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036156937479972,0.1152269765734672,-0.0116112846881151,0.0,6.421932630473748e-05,0.0,0.0,6.503135681152344,0.0,0.0,0.0,0.3108538389205932,4.0,0.0,1.0
828540,293.3446044921875,297.1499938964844,293.1499938964844,0.0052038896828889,-379.5316162109375,298.2818908691406,0.5445650219917297,0.050000000745058,0.0458514504134655,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.5445650219917297,0.050000000745058,0.0482837855815887,293.3705749511719,297.1499938964844,293.1499938964844,0.0108814258128404,-494.84088134765625,302.9149780273437,0.5445650219917297,0.050000000745058,0.0356622375547885,293.2140808105469,297.1499938964844,293.1499938964844,0.0795950517058372,-2006.8699951171875,304.15997314453125,0.7708187699317932,0.1363083571195602,0.1303256601095199,293.4344177246094,297.1499938964844,293.1499938964844,0.0025779546704143,-967.7094116210938,294.93560791015625,0.5445650219917297,0.050000000745058,0.2290374934673309,291.43084716796875,291.1499938964844,274.8312683105469,272.4529724121094,286.2406005859375,294.9634704589844,291.4491271972656,1.0,0.1603720784187317,0.94011127948761,0.94011127948761,1.0,1.0,-0.5870147347450256,0.2545047104358673,0.3325100243091583,0.0846118330955505,0.0,0.0,0.0219688061624765,25.362451553344727,25.0,289.6498107910156,-3322.62841796875,36.81675338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,303.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.681640625,18000.0,0.0,0.0,0.0661583393812179,0.0,0.0,0.0,0.0,1.0,0.0034182639792561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772222355008125,0.0974951535463333,-0.0202729180455207,0.0,6.7142304033041e-05,0.0,0.0,5.455188751220703,0.0,0.0,0.0,0.3073504269123077,4.0,0.0,1.0
828600,293.3446044921875,297.1499938964844,293.1499938964844,0.0052038896828889,-379.5316162109375,298.2818908691406,0.5445650219917297,0.050000000745058,0.0458514504134655,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.5445650219917297,0.050000000745058,0.0482837855815887,293.3705749511719,297.1499938964844,293.1499938964844,0.0108814258128404,-494.84088134765625,302.9149780273437,0.5445650219917297,0.050000000745058,0.0356622375547885,293.2140808105469,297.1499938964844,293.1499938964844,0.0795950517058372,-2006.8699951171875,304.15997314453125,0.7708187699317932,0.1363083571195602,0.1303256601095199,293.4344177246094,297.1499938964844,293.1499938964844,0.0025779546704143,-967.7094116210938,294.93560791015625,0.5445650219917297,0.050000000745058,0.2290374934673309,291.43084716796875,291.1499938964844,274.8312683105469,272.4529724121094,286.2406005859375,294.9634704589844,291.4491271972656,1.0,0.1603720784187317,0.94011127948761,0.94011127948761,1.0,1.0,-0.5870147347450256,0.2545047104358673,0.3325100243091583,0.0846118330955505,0.0,0.0,0.0219688061624765,25.362451553344727,25.0,289.6498107910156,-3322.62841796875,36.81675338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,303.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.681640625,18000.0,0.0,0.0,0.0661583393812179,0.0,0.0,0.0,0.0,1.0,0.0034182639792561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772222355008125,0.0974951535463333,-0.0202729180455207,0.0,6.7142304033041e-05,0.0,0.0,5.455188751220703,0.0,0.0,0.0,0.3073504269123077,4.0,0.0,1.0
828660,293.3467102050781,297.1499938964844,293.1499938964844,0.0051449709571897,-376.7874145507813,298.2001647949219,0.5445060133934021,0.050000000745058,0.045851893723011,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42242431640625,0.5445060133934021,0.050000000745058,0.0482842549681663,293.3763732910156,297.1499938964844,293.1499938964844,0.0107703730463981,-493.5728454589844,302.82183837890625,0.5445060133934021,0.050000000745058,0.0356625840067863,293.2140197753906,297.1499938964844,293.1499938964844,0.0788806527853012,-1994.46142578125,304.1576538085937,0.7677273154258728,0.1346984654664993,0.1288092285394668,293.43719482421875,297.1499938964844,293.1499938964844,0.0024890180211514,-936.9844970703124,294.8160705566406,0.5445060133934021,0.050000000745058,0.2290397137403488,291.40966796875,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.9709167480469,291.2855529785156,1.0,0.160196453332901,0.9394559264183044,0.9394559264183044,1.0,1.0,-0.5851990580558777,0.2537082433700561,0.3314908146858215,0.0842760875821113,0.0,0.0,0.0,25.360157012939453,25.0,-699.5758056640625,-146.87501525878906,36.62993240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,298.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.66796875,18000.0,0.0,0.0,0.067593477666378,0.0,0.0,0.0,0.0,1.0,0.0100012328475713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013289037160575,0.062891237437725,-0.0615623295307159,0.0,6.859879067633301e-05,0.0,0.0,3.4405903816223145,0.0,0.0,0.0,0.2995319068431854,4.0,0.0,1.0
828720,293.3467102050781,297.1499938964844,293.1499938964844,0.0051449709571897,-376.7874145507813,298.2001647949219,0.5445060133934021,0.050000000745058,0.045851893723011,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42242431640625,0.5445060133934021,0.050000000745058,0.0482842549681663,293.3763732910156,297.1499938964844,293.1499938964844,0.0107703730463981,-493.5728454589844,302.82183837890625,0.5445060133934021,0.050000000745058,0.0356625840067863,293.2140197753906,297.1499938964844,293.1499938964844,0.0788806527853012,-1994.46142578125,304.1576538085937,0.7677273154258728,0.1346984654664993,0.1288092285394668,293.43719482421875,297.1499938964844,293.1499938964844,0.0024890180211514,-936.9844970703124,294.8160705566406,0.5445060133934021,0.050000000745058,0.2290397137403488,291.40966796875,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.9709167480469,291.2855529785156,1.0,0.160196453332901,0.9394559264183044,0.9394559264183044,1.0,1.0,-0.5851990580558777,0.2537082433700561,0.3314908146858215,0.0842760875821113,0.0,0.0,0.0,25.360157012939453,25.0,-699.5758056640625,-146.87501525878906,36.62993240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,298.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.66796875,18000.0,0.0,0.0,0.067593477666378,0.0,0.0,0.0,0.0,1.0,0.0100012328475713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013289037160575,0.062891237437725,-0.0615623295307159,0.0,6.859879067633301e-05,0.0,0.0,3.4405903816223145,0.0,0.0,0.0,0.2995319068431854,4.0,0.0,1.0
828780,293.3439636230469,297.1499938964844,293.1499938964844,0.0052926363423466,-396.5608825683594,297.7503662109375,0.5444809198379517,0.050000000745058,0.0458520874381065,294.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.5444809198379517,0.050000000745058,0.0482844561338424,293.3795166015625,297.1499938964844,293.1499938964844,0.0112325847148895,-517.7449340820312,302.6435241699219,0.5444809198379517,0.050000000745058,0.0356627367436885,293.2128295898437,297.1499938964844,293.1499938964844,0.082836739718914,-2082.463134765625,304.14959716796875,0.7649153470993042,0.1333116739988327,0.1274152100086212,293.4351806640625,297.1499938964844,293.1499938964844,0.0025328965857625,-978.9730834960938,294.11199951171875,0.5444809198379517,0.050000000745058,0.2290406823158264,290.5830383300781,291.1499938964844,274.8349609375,272.4385986328125,286.2479858398437,294.97271728515625,290.7607116699219,1.0,0.1600238978862762,0.938800573348999,0.938800573348999,1.0,1.0,-0.5835278034210205,0.2529670596122741,0.3305607438087463,0.0839788392186164,0.0,0.0,0.1316614001989364,25.35248374938965,25.0,221.40115356445312,-3754.9560546875,36.45304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,303.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.296875,18000.0,0.0,0.0,0.0614174716174602,0.0,0.0,0.0,0.0,1.0,0.003738107625395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016687154769897,0.1251293271780014,-0.0234606154263019,0.0,6.233092426555231e-05,0.0,0.0,6.999985218048096,0.0,0.0,0.0,0.3113787174224853,4.0,0.0,1.0
828840,293.3439636230469,297.1499938964844,293.1499938964844,0.0052926363423466,-396.5608825683594,297.7503662109375,0.5444809198379517,0.050000000745058,0.0458520874381065,294.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.5444809198379517,0.050000000745058,0.0482844561338424,293.3795166015625,297.1499938964844,293.1499938964844,0.0112325847148895,-517.7449340820312,302.6435241699219,0.5444809198379517,0.050000000745058,0.0356627367436885,293.2128295898437,297.1499938964844,293.1499938964844,0.082836739718914,-2082.463134765625,304.14959716796875,0.7649153470993042,0.1333116739988327,0.1274152100086212,293.4351806640625,297.1499938964844,293.1499938964844,0.0025328965857625,-978.9730834960938,294.11199951171875,0.5444809198379517,0.050000000745058,0.2290406823158264,290.5830383300781,291.1499938964844,274.8349609375,272.4385986328125,286.2479858398437,294.97271728515625,290.7607116699219,1.0,0.1600238978862762,0.938800573348999,0.938800573348999,1.0,1.0,-0.5835278034210205,0.2529670596122741,0.3305607438087463,0.0839788392186164,0.0,0.0,0.1316614001989364,25.35248374938965,25.0,221.40115356445312,-3754.9560546875,36.45304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,303.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.296875,18000.0,0.0,0.0,0.0614174716174602,0.0,0.0,0.0,0.0,1.0,0.003738107625395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016687154769897,0.1251293271780014,-0.0234606154263019,0.0,6.233092426555231e-05,0.0,0.0,6.999985218048096,0.0,0.0,0.0,0.3113787174224853,4.0,0.0,1.0
828900,293.3438720703125,297.1499938964844,293.1499938964844,0.0051594022661447,-381.3053894042969,297.9297790527344,0.5444939732551575,0.050000000745058,0.045851994305849,294.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5444939732551575,0.050000000745058,0.0482843592762947,293.380859375,297.1499938964844,293.1499938964844,0.0107668787240982,-498.1793212890625,302.650634765625,0.5444939732551575,0.050000000745058,0.0356626622378826,293.2120056152344,297.1499938964844,293.1499938964844,0.0791188180446624,-2002.7569580078125,304.1564025878906,0.7637438178062439,0.1326775550842285,0.126821219921112,293.4354858398437,297.1499938964844,293.1499938964844,0.0024552217219024,-933.0774536132812,294.3951416015625,0.5444939732551575,0.050000000745058,0.2290402054786682,291.0340576171875,291.1499938964844,274.83660888671875,272.4349975585937,286.2499389648437,294.9739990234375,291.1982116699219,1.0,0.1599408239126205,0.9384729266166688,0.9384729266166688,1.0,1.0,-0.58281409740448,0.2526456117630005,0.3301684558391571,0.0838600546121597,0.0,0.0,0.0944272801280021,25.344623565673828,25.0,557.10498046875,-3762.885986328125,36.37314224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,304.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.609375,18000.0,0.0,0.0,0.0624259561300277,0.0,0.0,0.0,0.0,1.0,0.0025126014370471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041484847664833,0.1157664358615875,-0.0116179445758461,0.0,6.335441139526665e-05,0.0,0.0,6.53475284576416,0.0,0.0,0.0,0.310948759317398,4.0,0.0,1.0
828960,293.3449401855469,297.1499938964844,293.1499938964844,0.0050569204613566,-371.0900573730469,298.0348815917969,0.5444929003715515,0.050000000745058,0.0458520054817199,294.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.5444929003715515,0.050000000745058,0.0482843704521656,293.3830871582031,297.1499938964844,293.1499938964844,0.0104724839329719,-486.3457336425781,302.6396484375,0.5444929003715515,0.050000000745058,0.0356626696884632,293.2115783691406,297.1499938964844,293.1499938964844,0.0768126621842384,-1954.3121337890625,304.15936279296875,0.7624825239181519,0.1319775134325027,0.1261908560991287,293.4368896484375,297.1499938964844,293.1499938964844,0.0023753510322421,-894.2901000976562,294.5637512207031,0.5444929003715515,0.050000000745058,0.2290402501821518,291.33123779296875,291.1499938964844,274.8385009765625,272.4313659667969,286.2528686523437,294.9772644042969,291.4026184082031,1.0,0.1598587930202484,0.9386340379714966,0.9386340379714966,1.0,1.0,-0.5820577144622803,0.2523137331008911,0.3297440111637115,0.0837445333600044,0.0,0.0,0.0513723641633987,25.33927154541016,25.0,474.2187805175781,-3508.26806640625,36.291542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,304.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.71875,18000.0,0.0,0.0,0.0639707446098327,0.0,0.0,0.0,0.0,1.0,0.0028390837833285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888020098209381,0.1033880040049552,-0.0145859932526946,0.0,6.492217653430998e-05,0.0,0.0,5.817038536071777,0.0,0.0,0.0,0.3088266253471374,4.0,0.0,1.0
829020,293.3474426269531,297.1499938964844,293.1499938964844,0.0049601565115153,-363.2997131347656,298.02996826171875,0.5444441437721252,0.050000000745058,0.0458523742854595,294.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4701538085937,0.5444441437721252,0.050000000745058,0.0482847578823566,293.3886413574219,297.1499938964844,293.1499938964844,0.0102196549996733,-478.0524597167969,302.5625915527344,0.5444441437721252,0.050000000745058,0.0356629565358161,293.2113952636719,297.1499938964844,293.1499938964844,0.0749019086360931,-1916.1556396484373,304.1593322753906,0.759608268737793,0.1304536163806915,0.1247818693518638,293.4400329589844,297.1499938964844,293.1499938964844,0.0022735842503607,-852.5869140625,294.5645751953125,0.5444441437721252,0.050000000745058,0.2290420979261398,291.4732666015625,291.1499938964844,274.8429870605469,272.42413330078125,286.25933837890625,294.9847412109375,291.4766845703125,1.0,0.1596948951482772,0.9389562010765076,0.9389562010765076,1.0,1.0,-0.580370306968689,0.2515740096569061,0.3287962973117828,0.0834874361753463,0.0,0.0,0.0,25.336559295654297,25.0,157.01576232910156,-2873.05029296875,36.11905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,302.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18172.177734375,18000.0,0.0,0.0,0.0664844214916229,0.0,0.0,0.0,0.0,1.0,0.0049255769699811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052588477730751,0.0872695073485374,-0.0346810333430767,0.0,6.74732364132069e-05,0.0,0.0,4.862326622009277,0.0,0.0,0.0,0.3043816387653351,4.0,0.0,1.0
829080,293.3474426269531,297.1499938964844,293.1499938964844,0.0049601565115153,-363.2997131347656,298.02996826171875,0.5444441437721252,0.050000000745058,0.0458523742854595,294.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4701538085937,0.5444441437721252,0.050000000745058,0.0482847578823566,293.3886413574219,297.1499938964844,293.1499938964844,0.0102196549996733,-478.0524597167969,302.5625915527344,0.5444441437721252,0.050000000745058,0.0356629565358161,293.2113952636719,297.1499938964844,293.1499938964844,0.0749019086360931,-1916.1556396484373,304.1593322753906,0.759608268737793,0.1304536163806915,0.1247818693518638,293.4400329589844,297.1499938964844,293.1499938964844,0.0022735842503607,-852.5869140625,294.5645751953125,0.5444441437721252,0.050000000745058,0.2290420979261398,291.4732666015625,291.1499938964844,274.8429870605469,272.42413330078125,286.25933837890625,294.9847412109375,291.4766845703125,1.0,0.1596948951482772,0.9389562010765076,0.9389562010765076,1.0,1.0,-0.580370306968689,0.2515740096569061,0.3287962973117828,0.0834874361753463,0.0,0.0,0.0,25.336559295654297,25.0,157.01576232910156,-2873.05029296875,36.11905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,302.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18172.177734375,18000.0,0.0,0.0,0.0664844214916229,0.0,0.0,0.0,0.0,1.0,0.0049255769699811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052588477730751,0.0872695073485374,-0.0346810333430767,0.0,6.74732364132069e-05,0.0,0.0,4.862326622009277,0.0,0.0,0.0,0.3043816387653351,4.0,0.0,1.0
829140,293.3471069335937,297.1499938964844,293.1499938964844,0.0050603877753019,-382.0550537109375,297.6050720214844,0.5443889498710632,0.050000000745058,0.0458527915179729,294.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.5443889498710632,0.050000000745058,0.0482851974666118,293.3924865722656,297.1499938964844,293.1499938964844,0.0107179889455437,-506.5639343261719,302.3726806640625,0.5443889498710632,0.050000000745058,0.0356632806360721,293.2109680175781,297.1499938964844,293.1499938964844,0.079768992960453,-2024.0328369140625,304.1474304199219,0.7566772699356079,0.1289814263582229,0.1233484372496604,293.4403381347656,297.1499938964844,293.1499938964844,0.002224343130365,-861.7387084960938,293.9042358398437,0.5443889498710632,0.050000000745058,0.2290441840887069,290.73876953125,291.1499938964844,274.8482360839844,272.4169311523437,286.2645874023437,294.9894104003906,290.4507751464844,1.0,0.159531220793724,0.9392784237861632,0.9392784237861632,1.0,1.0,-0.5786539316177368,0.2508171200752258,0.327836811542511,0.0832358673214912,0.0,0.0,0.0748693272471427,25.335084915161133,25.0,-837.4823608398438,-3300.80078125,35.94546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071655273437,299.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.615234375,18000.0,0.0,0.0,0.0624805949628353,0.0,0.0,0.0,0.0,1.0,0.0066096503287553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728653147816658,0.1182212606072425,-0.0453559458255767,0.0,6.340986146824434e-05,0.0,0.0,6.496062755584717,0.0,0.0,0.0,0.3079341650009155,4.0,0.0,1.0
829200,293.3471069335937,297.1499938964844,293.1499938964844,0.0050603877753019,-382.0550537109375,297.6050720214844,0.5443889498710632,0.050000000745058,0.0458527915179729,294.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.5443889498710632,0.050000000745058,0.0482851974666118,293.3924865722656,297.1499938964844,293.1499938964844,0.0107179889455437,-506.5639343261719,302.3726806640625,0.5443889498710632,0.050000000745058,0.0356632806360721,293.2109680175781,297.1499938964844,293.1499938964844,0.079768992960453,-2024.0328369140625,304.1474304199219,0.7566772699356079,0.1289814263582229,0.1233484372496604,293.4403381347656,297.1499938964844,293.1499938964844,0.002224343130365,-861.7387084960938,293.9042358398437,0.5443889498710632,0.050000000745058,0.2290441840887069,290.73876953125,291.1499938964844,274.8482360839844,272.4169311523437,286.2645874023437,294.9894104003906,290.4507751464844,1.0,0.159531220793724,0.9392784237861632,0.9392784237861632,1.0,1.0,-0.5786539316177368,0.2508171200752258,0.327836811542511,0.0832358673214912,0.0,0.0,0.0748693272471427,25.335084915161133,25.0,-837.4823608398438,-3300.80078125,35.94546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071655273437,299.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.615234375,18000.0,0.0,0.0,0.0624805949628353,0.0,0.0,0.0,0.0,1.0,0.0066096503287553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728653147816658,0.1182212606072425,-0.0453559458255767,0.0,6.340986146824434e-05,0.0,0.0,6.496062755584717,0.0,0.0,0.0,0.3079341650009155,4.0,0.0,1.0
829260,293.3448486328125,297.1499938964844,293.1499938964844,0.0049480781890451,-366.9906005859375,297.7034912109375,0.5444087386131287,0.050000000745058,0.0458526462316513,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.5444087386131287,0.050000000745058,0.0482850447297096,293.39276123046875,297.1499938964844,293.1499938964844,0.0101882461458444,-483.1504821777344,302.3319702148437,0.5444087386131287,0.050000000745058,0.0356631688773632,293.2091369628906,297.1499938964844,293.1499938964844,0.0751001611351966,-1924.8990478515625,304.1565246582031,0.7543914318084717,0.1278097480535507,0.1221950575709343,293.43878173828125,297.1499938964844,293.1499938964844,0.0021890350617468,-831.0623779296875,294.0586853027344,0.5444087386131287,0.050000000745058,0.2290434688329696,291.0675964355469,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896240234375,291.22906494140625,1.0,0.1593740433454513,0.9396051168441772,0.9396051168441772,1.0,1.0,-0.5772683620452881,0.2501941323280334,0.327074259519577,0.0830639600753784,0.0,0.0,0.0905732959508895,25.32155036926269,25.0,576.2967529296875,-3733.735595703125,35.79364776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0615608990192413,0.0,0.0,0.0,0.0,1.0,0.0025174650363624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032235920429229,0.1148880496621131,-0.0116644548252224,0.0,6.247648707358167e-05,0.0,0.0,6.486319541931152,0.0,0.0,0.0,0.3108364343643188,4.0,0.0,1.0
