time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3448486328125,297.1499938964844,293.1499938964844,0.0049480781890451,-366.9906005859375,297.7034912109375,0.5444087386131287,0.050000000745058,0.0458526462316513,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.5444087386131287,0.050000000745058,0.0482850447297096,293.39276123046875,297.1499938964844,293.1499938964844,0.0101882461458444,-483.1504821777344,302.3319702148437,0.5444087386131287,0.050000000745058,0.0356631688773632,293.2091369628906,297.1499938964844,293.1499938964844,0.0751001611351966,-1924.8990478515625,304.1565246582031,0.7543914318084717,0.1278097480535507,0.1221950575709343,293.43878173828125,297.1499938964844,293.1499938964844,0.0021890350617468,-831.0623779296875,294.0586853027344,0.5444087386131287,0.050000000745058,0.2290434688329696,291.0675964355469,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896240234375,291.22906494140625,1.0,0.1593740433454513,0.9396051168441772,0.9396051168441772,1.0,1.0,-0.5772683620452881,0.2501941323280334,0.327074259519577,0.0830639600753784,0.0,0.0,0.0905732959508895,25.32155036926269,25.0,576.2967529296875,-3733.735595703125,35.79364776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0615608990192413,0.0,0.0,0.0,0.0,1.0,0.0025174650363624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032235920429229,0.1148880496621131,-0.0116644548252224,0.0,6.247648707358167e-05,0.0,0.0,6.486319541931152,0.0,0.0,0.0,0.3108364343643188,4.0,0.0,1.0
829380,293.346923828125,297.1499938964844,293.1499938964844,0.0047966325655579,-352.5570678710937,297.82666015625,0.5443986058235168,0.050000000745058,0.0458527281880378,294.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.5443986058235168,0.050000000745058,0.0482851304113864,293.39520263671875,297.1499938964844,293.1499938964844,0.0097921947017312,-466.89154052734375,302.2984313964844,0.5443986058235168,0.050000000745058,0.0356632322072982,293.2083435058594,297.1499938964844,293.1499938964844,0.0718574598431587,-1858.23291015625,304.15948486328125,0.7519509196281433,0.1264771223068237,0.1209814250469207,293.4413146972656,297.1499938964844,293.1499938964844,0.0020570622291415,-771.5361328125,294.2586669921875,0.5443986058235168,0.050000000745058,0.2290438711643219,291.4622802734375,291.1499938964844,274.8602905273437,272.40252685546875,286.2748718261719,294.9950866699219,291.481689453125,1.0,0.1592215299606323,0.9399318099021912,0.9399318099021912,1.0,1.0,-0.5758126974105835,0.2495373487472534,0.3262753486633301,0.0828874483704567,0.0,0.0,0.0146695571020245,25.31356811523437,25.0,300.9708251953125,-3270.55517578125,35.64072036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.193359375,18000.0,0.0,0.0,0.0645683631300926,0.0,0.0,0.0,0.0,1.0,0.0035454893950372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754078552126884,0.0969811305403709,-0.0215732716023921,0.0,6.552867853315547e-05,0.0,0.0,5.423304080963135,0.0,0.0,0.0,0.3071950674057007,4.0,0.0,1.0
829440,293.346923828125,297.1499938964844,293.1499938964844,0.0047966325655579,-352.5570678710937,297.82666015625,0.5443986058235168,0.050000000745058,0.0458527281880378,294.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.5443986058235168,0.050000000745058,0.0482851304113864,293.39520263671875,297.1499938964844,293.1499938964844,0.0097921947017312,-466.89154052734375,302.2984313964844,0.5443986058235168,0.050000000745058,0.0356632322072982,293.2083435058594,297.1499938964844,293.1499938964844,0.0718574598431587,-1858.23291015625,304.15948486328125,0.7519509196281433,0.1264771223068237,0.1209814250469207,293.4413146972656,297.1499938964844,293.1499938964844,0.0020570622291415,-771.5361328125,294.2586669921875,0.5443986058235168,0.050000000745058,0.2290438711643219,291.4622802734375,291.1499938964844,274.8602905273437,272.40252685546875,286.2748718261719,294.9950866699219,291.481689453125,1.0,0.1592215299606323,0.9399318099021912,0.9399318099021912,1.0,1.0,-0.5758126974105835,0.2495373487472534,0.3262753486633301,0.0828874483704567,0.0,0.0,0.0146695571020245,25.31356811523437,25.0,300.9708251953125,-3270.55517578125,35.64072036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.193359375,18000.0,0.0,0.0,0.0645683631300926,0.0,0.0,0.0,0.0,1.0,0.0035454893950372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754078552126884,0.0969811305403709,-0.0215732716023921,0.0,6.552867853315547e-05,0.0,0.0,5.423304080963135,0.0,0.0,0.0,0.3071950674057007,4.0,0.0,1.0
829500,293.3478088378906,297.1499938964844,293.1499938964844,0.0047606024891138,-349.9206237792969,297.8046569824219,0.5443778038024902,0.050000000745058,0.0458528846502304,294.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4866638183594,0.5443778038024902,0.050000000745058,0.0482852980494499,293.3966064453125,297.1499938964844,293.1499938964844,0.0097060445696115,-464.2372131347656,302.2572326660156,0.5443778038024902,0.050000000745058,0.0356633551418781,293.2081298828125,297.1499938964844,293.1499938964844,0.0711912438273429,-1845.43310546875,304.1589660644531,0.7506153583526611,0.1257795393466949,0.1203256621956825,293.44244384765625,297.1499938964844,293.1499938964844,0.0020135827362537,-754.7221069335938,294.2277526855469,0.5443778038024902,0.050000000745058,0.2290446609258651,291.4894714355469,291.1499938964844,274.8634948730469,272.3989562988281,286.2781066894531,294.9975280761719,291.4895324707031,1.0,0.1591455340385437,0.9400951862335204,0.9400951862335204,1.0,1.0,-0.5750272274017334,0.2491838335990905,0.3258433938026428,0.0827894806861877,0.0,0.0,0.0,25.31227684020996,25.0,101.59590911865234,-2350.435302734375,35.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,301.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18256.8203125,18000.0,0.0,0.0,0.065684325993061,0.0,0.0,0.0,0.0,1.0,0.0063719870522618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0320619530975818,0.0763918831944465,-0.0443299300968647,0.0,6.666123954346403e-05,0.0,0.0,4.240854740142822,0.0,0.0,0.0,0.3023499846458435,4.0,0.0,1.0
829560,293.3480834960937,297.1499938964844,293.1499938964844,0.0047595277428627,-353.099609375,297.6932678222656,0.5443569421768188,0.050000000745058,0.0458530448377132,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.5443569421768188,0.050000000745058,0.048285461962223,293.3977966308594,297.1499938964844,293.1499938964844,0.0097928205505013,-470.9267883300781,302.188720703125,0.5443569421768188,0.050000000745058,0.0356634780764579,293.2078552246094,297.1499938964844,293.1499938964844,0.0723070055246353,-1870.5821533203125,304.1551818847656,0.7492824196815491,0.1250979602336883,0.1196711361408233,293.4429626464844,297.1499938964844,293.1499938964844,0.0019600056111812,-741.4734497070312,294.0564270019531,0.5443569421768188,0.050000000745058,0.2290454506874084,291.33642578125,291.1499938964844,274.86676025390625,272.3954162597656,286.2808532714844,294.9993896484375,291.0906677246094,1.0,0.1590698212385177,0.9406470656394958,0.9406470656394958,1.0,1.0,-0.5742431879043579,0.248837411403656,0.3254058063030243,0.0826995223760604,0.0,0.0,0.0,25.311016082763672,25.0,-1094.9476318359375,-0.0,35.482261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,298.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18131.880859375,18000.0,0.0,0.0,0.0653405338525772,0.0,0.0,0.0,0.0,1.0,0.0109757557511329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001875248126452,0.0648270845413208,-0.0646395608782768,0.0,6.63123355479911e-05,0.0,0.0,3.533249616622925,0.0,0.0,0.0,0.2993707954883575,4.0,0.0,1.0
829620,293.34356689453125,297.1499938964844,293.1499938964844,0.0048650181852281,-366.5381774902344,297.3013916015625,0.5443698763847351,0.050000000745058,0.0458529517054557,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.5443698763847351,0.050000000745058,0.0482853651046752,293.396728515625,297.1499938964844,293.1499938964844,0.01002256013453,-485.5339660644531,302.0008544921875,0.5443698763847351,0.050000000745058,0.0356634072959423,293.2058410644531,297.1499938964844,293.1499938964844,0.0746089518070221,-1921.4180908203125,304.1509704589844,0.7470846772193909,0.1240342110395431,0.1185660809278488,293.4390563964844,297.1499938964844,293.1499938964844,0.0020026138518005,-771.0046997070312,293.4410400390625,0.5443698763847351,0.050000000745058,0.2290449887514114,290.6748352050781,291.1499938964844,274.8733215332031,272.3883056640625,286.28277587890625,294.9970092773437,290.88848876953125,1.0,0.1589229255914688,0.9417507648468018,0.9417507648468018,1.0,1.0,-0.5729160904884338,0.2482460141181945,0.3246700763702392,0.0825708210468292,0.0,0.0,0.1275621503591537,25.299606323242188,25.0,387.0786743164063,-3794.734375,35.33964157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225830078125,304.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17840.291015625,18000.0,0.0,0.0,0.0594827495515346,0.0,0.0,0.0,0.0,1.0,0.0032634320668876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065388247370719,0.1252056360244751,-0.0186668075621128,0.0,6.0367430705809966e-05,0.0,0.0,7.03238582611084,0.0,0.0,0.0,0.311817854642868,4.0,0.0,1.0
829680,293.34356689453125,297.1499938964844,293.1499938964844,0.0048650181852281,-366.5381774902344,297.3013916015625,0.5443698763847351,0.050000000745058,0.0458529517054557,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.5443698763847351,0.050000000745058,0.0482853651046752,293.396728515625,297.1499938964844,293.1499938964844,0.01002256013453,-485.5339660644531,302.0008544921875,0.5443698763847351,0.050000000745058,0.0356634072959423,293.2058410644531,297.1499938964844,293.1499938964844,0.0746089518070221,-1921.4180908203125,304.1509704589844,0.7470846772193909,0.1240342110395431,0.1185660809278488,293.4390563964844,297.1499938964844,293.1499938964844,0.0020026138518005,-771.0046997070312,293.4410400390625,0.5443698763847351,0.050000000745058,0.2290449887514114,290.6748352050781,291.1499938964844,274.8733215332031,272.3883056640625,286.28277587890625,294.9970092773437,290.88848876953125,1.0,0.1589229255914688,0.9417507648468018,0.9417507648468018,1.0,1.0,-0.5729160904884338,0.2482460141181945,0.3246700763702392,0.0825708210468292,0.0,0.0,0.1275621503591537,25.299606323242188,25.0,387.0786743164063,-3794.734375,35.33964157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225830078125,304.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17840.291015625,18000.0,0.0,0.0,0.0594827495515346,0.0,0.0,0.0,0.0,1.0,0.0032634320668876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065388247370719,0.1252056360244751,-0.0186668075621128,0.0,6.0367430705809966e-05,0.0,0.0,7.03238582611084,0.0,0.0,0.0,0.311817854642868,4.0,0.0,1.0
829740,293.343994140625,297.1499938964844,293.1499938964844,0.0046551614068448,-343.76513671875,297.5982971191406,0.5444100499153137,0.050000000745058,0.0458526536822319,294.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.5444100499153137,0.050000000745058,0.0482850521802902,293.3973999023437,297.1499938964844,293.1499938964844,0.0094321006909012,-457.82623291015625,302.0300598144531,0.5444100499153137,0.050000000745058,0.0356631763279438,293.2040710449219,297.1499938964844,293.1499938964844,0.0694653019309043,-1813.897216796875,304.1588134765625,0.7452249526977539,0.1229799166321754,0.1176155060529708,293.44000244140625,297.1499938964844,293.1499938964844,0.0018535967683419,-696.606689453125,293.90869140625,0.5444100499153137,0.050000000745058,0.229043498635292,291.389892578125,291.1499938964844,274.8797607421875,272.3812866210937,286.28765869140625,294.99908447265625,291.4492492675781,1.0,0.1587847471237182,0.9428545236587524,0.9428545236587524,1.0,1.0,-0.571772575378418,0.2477313876152038,0.3240411877632141,0.0824797600507736,0.0,0.0,0.0393294990062713,25.284252166748047,25.0,456.300537109375,-3417.254638671875,35.21168899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,303.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.935546875,18000.0,0.0,0.0,0.0625215321779251,0.0,0.0,0.0,0.0,1.0,0.0030476104002445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847309231758117,0.1013212874531745,-0.0165903624147176,0.0,6.345140718622133e-05,0.0,0.0,5.692718982696533,0.0,0.0,0.0,0.308362603187561,4.0,0.0,1.0
829800,293.343994140625,297.1499938964844,293.1499938964844,0.0046551614068448,-343.76513671875,297.5982971191406,0.5444100499153137,0.050000000745058,0.0458526536822319,294.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.5444100499153137,0.050000000745058,0.0482850521802902,293.3973999023437,297.1499938964844,293.1499938964844,0.0094321006909012,-457.82623291015625,302.0300598144531,0.5444100499153137,0.050000000745058,0.0356631763279438,293.2040710449219,297.1499938964844,293.1499938964844,0.0694653019309043,-1813.897216796875,304.1588134765625,0.7452249526977539,0.1229799166321754,0.1176155060529708,293.44000244140625,297.1499938964844,293.1499938964844,0.0018535967683419,-696.606689453125,293.90869140625,0.5444100499153137,0.050000000745058,0.229043498635292,291.389892578125,291.1499938964844,274.8797607421875,272.3812866210937,286.28765869140625,294.99908447265625,291.4492492675781,1.0,0.1587847471237182,0.9428545236587524,0.9428545236587524,1.0,1.0,-0.571772575378418,0.2477313876152038,0.3240411877632141,0.0824797600507736,0.0,0.0,0.0393294990062713,25.284252166748047,25.0,456.300537109375,-3417.254638671875,35.21168899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,303.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.935546875,18000.0,0.0,0.0,0.0625215321779251,0.0,0.0,0.0,0.0,1.0,0.0030476104002445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847309231758117,0.1013212874531745,-0.0165903624147176,0.0,6.345140718622133e-05,0.0,0.0,5.692718982696533,0.0,0.0,0.0,0.308362603187561,4.0,0.0,1.0
829860,293.3454284667969,297.1499938964844,293.1499938964844,0.00457273889333,-337.231201171875,297.5853271484375,0.5443865656852722,0.050000000745058,0.0458528324961662,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985656738281,0.5443865656852722,0.050000000745058,0.0482852421700954,293.3999328613281,297.1499938964844,293.1499938964844,0.009240317158401,-451.0339660644531,301.9580078125,0.5443865656852722,0.050000000745058,0.0356633141636848,293.2033996582031,297.1499938964844,293.1499938964844,0.0680073052644729,-1785.6151123046875,304.158203125,0.7429214119911194,0.1217500194907188,0.1164782494306564,293.44189453125,297.1499938964844,293.1499938964844,0.0017579951090738,-658.8217163085938,293.8939514160156,0.5443865656852722,0.050000000745058,0.2290443927049636,291.49981689453125,291.1499938964844,274.8859558105469,272.3743591308594,286.2942199707031,295.0033874511719,291.4812927246094,1.0,0.1586485505104065,0.9424117803573608,0.9424117803573608,1.0,1.0,-0.5704094767570496,0.2470991760492324,0.3233102858066559,0.0823112428188324,0.0,0.0,0.0,25.279726028442383,25.0,-77.31483459472656,-1331.065673828125,35.072959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,299.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.240234375,18000.0,0.0,0.0,0.0649981647729873,0.0,0.0,0.0,0.0,1.0,0.0081036621704697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127968145534396,0.0665166303515434,-0.0537198148667812,0.0,6.596487219212577e-05,0.0,0.0,3.6703906059265137,0.0,0.0,0.0,0.3005928993225097,4.0,0.0,1.0
829920,293.3454284667969,297.1499938964844,293.1499938964844,0.00457273889333,-337.231201171875,297.5853271484375,0.5443865656852722,0.050000000745058,0.0458528324961662,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985656738281,0.5443865656852722,0.050000000745058,0.0482852421700954,293.3999328613281,297.1499938964844,293.1499938964844,0.009240317158401,-451.0339660644531,301.9580078125,0.5443865656852722,0.050000000745058,0.0356633141636848,293.2033996582031,297.1499938964844,293.1499938964844,0.0680073052644729,-1785.6151123046875,304.158203125,0.7429214119911194,0.1217500194907188,0.1164782494306564,293.44189453125,297.1499938964844,293.1499938964844,0.0017579951090738,-658.8217163085938,293.8939514160156,0.5443865656852722,0.050000000745058,0.2290443927049636,291.49981689453125,291.1499938964844,274.8859558105469,272.3743591308594,286.2942199707031,295.0033874511719,291.4812927246094,1.0,0.1586485505104065,0.9424117803573608,0.9424117803573608,1.0,1.0,-0.5704094767570496,0.2470991760492324,0.3233102858066559,0.0823112428188324,0.0,0.0,0.0,25.279726028442383,25.0,-77.31483459472656,-1331.065673828125,35.072959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,299.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.240234375,18000.0,0.0,0.0,0.0649981647729873,0.0,0.0,0.0,0.0,1.0,0.0081036621704697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127968145534396,0.0665166303515434,-0.0537198148667812,0.0,6.596487219212577e-05,0.0,0.0,3.6703906059265137,0.0,0.0,0.0,0.3005928993225097,4.0,0.0,1.0
829980,293.3422241210937,297.1499938964844,293.1499938964844,0.004718201700598,-360.38226318359375,297.0152282714844,0.5443696975708008,0.050000000745058,0.0458529628813266,295.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.5443696975708008,0.050000000745058,0.0482853800058364,293.4001770019531,297.1499938964844,293.1499938964844,0.0097560742869973,-483.4290771484375,301.6954650878906,0.5443696975708008,0.050000000745058,0.0356634147465229,293.2020568847656,297.1499938964844,293.1499938964844,0.0737808868288993,-1910.345458984375,304.1458435058594,0.7406926155090332,0.1206624954938888,0.1153755784034729,293.4391784667969,297.1499938964844,293.1499938964844,0.0017437154892832,-678.6218872070312,293.0021057128906,0.5443696975708008,0.050000000745058,0.2290450483560562,290.521484375,291.1499938964844,274.8916931152344,272.3675231933594,286.29803466796875,295.0033264160156,290.47711181640625,1.0,0.1585143804550171,0.941969096660614,0.941969096660614,1.0,1.0,-0.5690873265266418,0.2464856952428817,0.3226016163825989,0.0821450054645538,0.0,0.0,0.1164992824196815,25.27414894104004,25.0,-254.9337158203125,-3472.31884765625,34.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439758300781,302.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17720.4765625,18000.0,0.0,0.0,0.0589864999055862,0.0,0.0,0.0,0.0,1.0,0.00551338493824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846739932894706,0.1233140006661415,-0.0386400073766708,0.0,5.98637961957138e-05,0.0,0.0,6.824440956115723,0.0,0.0,0.0,0.3098393380641937,4.0,0.0,1.0
830040,293.3422241210937,297.1499938964844,293.1499938964844,0.004718201700598,-360.38226318359375,297.0152282714844,0.5443696975708008,0.050000000745058,0.0458529628813266,295.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59442138671875,0.5443696975708008,0.050000000745058,0.0482853800058364,293.4001770019531,297.1499938964844,293.1499938964844,0.0097560742869973,-483.4290771484375,301.6954650878906,0.5443696975708008,0.050000000745058,0.0356634147465229,293.2020568847656,297.1499938964844,293.1499938964844,0.0737808868288993,-1910.345458984375,304.1458435058594,0.7406926155090332,0.1206624954938888,0.1153755784034729,293.4391784667969,297.1499938964844,293.1499938964844,0.0017437154892832,-678.6218872070312,293.0021057128906,0.5443696975708008,0.050000000745058,0.2290450483560562,290.521484375,291.1499938964844,274.8916931152344,272.3675231933594,286.29803466796875,295.0033264160156,290.47711181640625,1.0,0.1585143804550171,0.941969096660614,0.941969096660614,1.0,1.0,-0.5690873265266418,0.2464856952428817,0.3226016163825989,0.0821450054645538,0.0,0.0,0.1164992824196815,25.27414894104004,25.0,-254.9337158203125,-3472.31884765625,34.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439758300781,302.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17720.4765625,18000.0,0.0,0.0,0.0589864999055862,0.0,0.0,0.0,0.0,1.0,0.00551338493824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846739932894706,0.1233140006661415,-0.0386400073766708,0.0,5.98637961957138e-05,0.0,0.0,6.824440956115723,0.0,0.0,0.0,0.3098393380641937,4.0,0.0,1.0
830100,293.3401184082031,297.1499938964844,293.1499938964844,0.0046563344076275,-350.80242919921875,297.1227111816406,0.5443980693817139,0.050000000745058,0.0458527542650699,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333374023437,0.5443980693817139,0.050000000745058,0.0482851564884185,293.39910888671875,297.1499938964844,293.1499938964844,0.0094616366550326,-467.9451904296875,301.7010803222656,0.5443980693817139,0.050000000745058,0.03566325455904,293.2007141113281,297.1499938964844,293.1499938964844,0.0708150938153266,-1847.5059814453125,304.15203857421875,0.7399016618728638,0.1202658638358116,0.1149664372205734,293.4374084472656,297.1499938964844,293.1499938964844,0.0017405843827873,-667.3773803710938,293.1675720214844,0.5443980693817139,0.050000000745058,0.2290440052747726,290.7807922363281,291.1499938964844,274.8943786621094,272.3641357421875,286.2989196777344,295.0013427734375,290.998779296875,1.0,0.1584506630897522,0.9417477250099182,0.9417477250099182,1.0,1.0,-0.5685942769050598,0.2462496608495712,0.3223446309566498,0.082095943391323,0.0,0.0,0.1194083020091056,25.26538276672364,25.0,490.2889099121094,-3798.156005859375,34.88077926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47479248046875,304.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.87109375,18000.0,0.0,0.0,0.0589034222066402,0.0,0.0,0.0,0.0,1.0,0.0029341517947614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108181208372116,0.1236339807510376,-0.0154527770355343,0.0,5.977948603685945e-05,0.0,0.0,6.962814807891846,0.0,0.0,0.0,0.3118601143360138,4.0,0.0,1.0
830160,293.34002685546875,297.1499938964844,293.1499938964844,0.0045412629842758,-337.86737060546875,297.3167724609375,0.5444265007972717,0.050000000745058,0.0458525419235229,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5444265007972717,0.050000000745058,0.0482849366962909,293.3991394042969,297.1499938964844,293.1499938964844,0.009145095013082,-451.9555969238281,301.73748779296875,0.5444265007972717,0.050000000745058,0.0356630906462669,293.19970703125,297.1499938964844,293.1499938964844,0.0679095983505249,-1786.93212890625,304.1568908691406,0.739145815372467,0.1198264509439468,0.1145750656723976,293.4376220703125,297.1499938964844,293.1499938964844,0.0016634158091619,-628.5372924804688,293.4714660644531,0.5444265007972717,0.050000000745058,0.2290429472923278,291.21160888671875,291.1499938964844,274.8968505859375,272.3608093261719,286.301025390625,295.0018005371094,291.3403015136719,1.0,0.1583891212940216,0.9419158101081848,0.9419158101081848,1.0,1.0,-0.5681226849555969,0.2460290342569351,0.3220936357975006,0.0820586457848548,0.0,0.0,0.0711569488048553,25.256792068481445,25.0,583.5135498046875,-3604.975341796875,34.82625961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.736328125,18000.0,0.0,0.0,0.0605165548622608,0.0,0.0,0.0,0.0,1.0,0.0026387858670204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09694854170084,0.1096967235207557,-0.0127481827512383,0.0,6.141660560388118e-05,0.0,0.0,6.1889238357543945,0.0,0.0,0.0,0.3100098371505737,4.0,0.0,1.0
830220,293.3415222167969,297.1499938964844,293.1499938964844,0.0044239056296646,-326.96319580078125,297.4002380371094,0.5444245338439941,0.050000000745058,0.0458525605499744,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908752441406,0.5444245338439941,0.050000000745058,0.0482849553227424,293.4012756347656,297.1499938964844,293.1499938964844,0.0088651748374104,-439.6848754882813,301.7013244628906,0.5444245338439941,0.050000000745058,0.0356631018221378,293.1987609863281,297.1499938964844,293.1499938964844,0.0655907019972801,-1740.5157470703125,304.1582946777344,0.7372214198112488,0.1187608242034912,0.1136190295219421,293.4395446777344,297.1499938964844,293.1499938964844,0.0015495453262701,-580.50146484375,293.6060791015625,0.5444245338439941,0.050000000745058,0.229043036699295,291.4984741210937,291.1499938964844,274.9012451171875,272.35418701171875,286.3063049316406,295.0057067871094,291.5107421875,1.0,0.1582678258419037,0.942251980304718,0.942251980304718,1.0,1.0,-0.5669755339622498,0.245503544807434,0.321472018957138,0.0819423422217369,0.0,0.0,0.0,25.24964904785156,25.0,254.83946228027344,-3170.000244140625,34.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,302.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.876953125,18000.0,0.0,0.0,0.0636454820632934,0.0,0.0,0.0,0.0,1.0,0.0038799883332103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707795470952987,0.0957580581307411,-0.0249785091727972,0.0,6.45920736133121e-05,0.0,0.0,5.343269348144531,0.0,0.0,0.0,0.3067367076873779,4.0,0.0,1.0
830280,293.3415222167969,297.1499938964844,293.1499938964844,0.0044239056296646,-326.96319580078125,297.4002380371094,0.5444245338439941,0.050000000745058,0.0458525605499744,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908752441406,0.5444245338439941,0.050000000745058,0.0482849553227424,293.4012756347656,297.1499938964844,293.1499938964844,0.0088651748374104,-439.6848754882813,301.7013244628906,0.5444245338439941,0.050000000745058,0.0356631018221378,293.1987609863281,297.1499938964844,293.1499938964844,0.0655907019972801,-1740.5157470703125,304.1582946777344,0.7372214198112488,0.1187608242034912,0.1136190295219421,293.4395446777344,297.1499938964844,293.1499938964844,0.0015495453262701,-580.50146484375,293.6060791015625,0.5444245338439941,0.050000000745058,0.229043036699295,291.4984741210937,291.1499938964844,274.9012451171875,272.35418701171875,286.3063049316406,295.0057067871094,291.5107421875,1.0,0.1582678258419037,0.942251980304718,0.942251980304718,1.0,1.0,-0.5669755339622498,0.245503544807434,0.321472018957138,0.0819423422217369,0.0,0.0,0.0,25.24964904785156,25.0,254.83946228027344,-3170.000244140625,34.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,302.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.876953125,18000.0,0.0,0.0,0.0636454820632934,0.0,0.0,0.0,0.0,1.0,0.0038799883332103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707795470952987,0.0957580581307411,-0.0249785091727972,0.0,6.45920736133121e-05,0.0,0.0,5.343269348144531,0.0,0.0,0.0,0.3067367076873779,4.0,0.0,1.0
830340,293.3409729003906,297.1499938964844,293.1499938964844,0.0044547962024807,-337.219970703125,297.07086181640625,0.5443925857543945,0.050000000745058,0.0458528026938438,295.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.5443925857543945,0.050000000745058,0.0482852086424827,293.4029846191406,297.1499938964844,293.1499938964844,0.0090938676148653,-457.62115478515625,301.511962890625,0.5443925857543945,0.050000000745058,0.035663291811943,293.197998046875,297.1499938964844,293.1499938964844,0.0689245536923408,-1812.843994140625,304.1492614746094,0.7350714206695557,0.1176742836833,0.1125689893960952,293.439453125,297.1499938964844,293.1499938964844,0.0014531264314427,-557.8460693359375,293.0932312011719,0.5443925857543945,0.050000000745058,0.2290442436933517,291.0048217773437,291.1499938964844,274.9046630859375,272.3477478027344,286.3100280761719,295.0080261230469,290.6438293457031,1.0,0.1581469774246215,0.9425881505012512,0.9425881505012512,1.0,1.0,-0.5657176971435547,0.2449325919151306,0.3207850754261017,0.0818011611700058,0.0,0.0,0.0305553413927555,25.24757194519043,25.0,-1376.6461181640625,-2153.906005859375,34.58241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893615722656,298.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17734.154296875,18000.0,0.0,0.0,0.0621552392840385,0.0,0.0,0.0,0.0,1.0,0.0103260641917586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260808505117893,0.0882312804460525,-0.0621504299342632,0.0,6.307966395979747e-05,0.0,0.0,4.759166240692139,0.0,0.0,0.0,0.3043982684612274,4.0,0.0,1.0
830400,293.3409729003906,297.1499938964844,293.1499938964844,0.0044547962024807,-337.219970703125,297.07086181640625,0.5443925857543945,0.050000000745058,0.0458528026938438,295.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.5443925857543945,0.050000000745058,0.0482852086424827,293.4029846191406,297.1499938964844,293.1499938964844,0.0090938676148653,-457.62115478515625,301.511962890625,0.5443925857543945,0.050000000745058,0.035663291811943,293.197998046875,297.1499938964844,293.1499938964844,0.0689245536923408,-1812.843994140625,304.1492614746094,0.7350714206695557,0.1176742836833,0.1125689893960952,293.439453125,297.1499938964844,293.1499938964844,0.0014531264314427,-557.8460693359375,293.0932312011719,0.5443925857543945,0.050000000745058,0.2290442436933517,291.0048217773437,291.1499938964844,274.9046630859375,272.3477478027344,286.3100280761719,295.0080261230469,290.6438293457031,1.0,0.1581469774246215,0.9425881505012512,0.9425881505012512,1.0,1.0,-0.5657176971435547,0.2449325919151306,0.3207850754261017,0.0818011611700058,0.0,0.0,0.0305553413927555,25.24757194519043,25.0,-1376.6461181640625,-2153.906005859375,34.58241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893615722656,298.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17734.154296875,18000.0,0.0,0.0,0.0621552392840385,0.0,0.0,0.0,0.0,1.0,0.0103260641917586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260808505117893,0.0882312804460525,-0.0621504299342632,0.0,6.307966395979747e-05,0.0,0.0,4.759166240692139,0.0,0.0,0.0,0.3043982684612274,4.0,0.0,1.0
830460,293.3360290527344,297.1499938964844,293.1499938964844,0.0044532530009746,-335.1748046875,296.9646301269531,0.5444349646568298,0.050000000745058,0.0458524897694587,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500061035156,0.5444349646568298,0.050000000745058,0.0482848808169364,293.40087890625,297.1499938964844,293.1499938964844,0.0089344764128327,-450.1224365234375,301.4091796875,0.5444349646568298,0.050000000745058,0.0356630459427833,293.195556640625,297.1499938964844,293.1499938964844,0.0673254579305648,-1780.1058349609375,304.1531982421875,0.7335668802261353,0.1169519424438476,0.1118029505014419,293.43511962890625,297.1499938964844,293.1499938964844,0.0014793726149946,-564.6587524414062,292.9205322265625,0.5444349646568298,0.050000000745058,0.2290426790714264,290.906494140625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.1120300292969,1.0,0.1580325067043304,0.9429261088371276,0.9429261088371276,1.0,1.0,-0.5647953152656555,0.2445029318332672,0.3202924132347107,0.0817275717854499,0.0,0.0,0.1076025739312172,25.233375549316406,25.0,566.9817504882812,-3766.694580078125,34.478973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.099609375,18000.0,0.0,0.0,0.0587003044784069,0.0,0.0,0.0,0.0,1.0,0.0027018445543944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074129194021225,0.1207101047039032,-0.0132971806451678,0.0,5.9573347243713215e-05,0.0,0.0,6.811132431030273,0.0,0.0,0.0,0.3116231560707092,4.0,0.0,1.0
830520,293.3360290527344,297.1499938964844,293.1499938964844,0.0044532530009746,-335.1748046875,296.9646301269531,0.5444349646568298,0.050000000745058,0.0458524897694587,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500061035156,0.5444349646568298,0.050000000745058,0.0482848808169364,293.40087890625,297.1499938964844,293.1499938964844,0.0089344764128327,-450.1224365234375,301.4091796875,0.5444349646568298,0.050000000745058,0.0356630459427833,293.195556640625,297.1499938964844,293.1499938964844,0.0673254579305648,-1780.1058349609375,304.1531982421875,0.7335668802261353,0.1169519424438476,0.1118029505014419,293.43511962890625,297.1499938964844,293.1499938964844,0.0014793726149946,-564.6587524414062,292.9205322265625,0.5444349646568298,0.050000000745058,0.2290426790714264,290.906494140625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.1120300292969,1.0,0.1580325067043304,0.9429261088371276,0.9429261088371276,1.0,1.0,-0.5647953152656555,0.2445029318332672,0.3202924132347107,0.0817275717854499,0.0,0.0,0.1076025739312172,25.233375549316406,25.0,566.9817504882812,-3766.694580078125,34.478973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.099609375,18000.0,0.0,0.0,0.0587003044784069,0.0,0.0,0.0,0.0,1.0,0.0027018445543944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074129194021225,0.1207101047039032,-0.0132971806451678,0.0,5.9573347243713215e-05,0.0,0.0,6.811132431030273,0.0,0.0,0.0,0.3116231560707092,4.0,0.0,1.0
830580,293.33697509765625,297.1499938964844,293.1499938964844,0.0042882533743977,-317.9230651855469,297.199462890625,0.5444647669792175,0.050000000745058,0.0458522699773311,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.5444647669792175,0.050000000745058,0.0482846498489379,293.4021911621094,297.1499938964844,293.1499938964844,0.0085284104570746,-429.565185546875,301.4357604980469,0.5444647669792175,0.050000000745058,0.0356628783047199,293.1941223144531,297.1499938964844,293.1499938964844,0.0636311694979667,-1704.7705078125,304.1579895019531,0.7320747375488281,0.1160906925797462,0.1110520437359809,293.4365539550781,297.1499938964844,293.1499938964844,0.0013463285285979,-504.8789978027344,293.2893371582031,0.5444647669792175,0.050000000745058,0.229041576385498,291.4595642089844,291.1499938964844,274.9080505371094,272.3353881835937,286.31304931640625,295.0064697265625,291.495361328125,1.0,0.1579249054193496,0.9432640671730042,0.9432640671730042,1.0,1.0,-0.5638921856880188,0.2440820187330246,0.3198101818561554,0.0816563367843627,0.0,0.0,0.0202002543956041,25.221820831298828,25.0,383.0874938964844,-3284.645751953125,34.380130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,303.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.89453125,18000.0,0.0,0.0,0.0621435418725013,0.0,0.0,0.0,0.0,1.0,0.0034170646686106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780258774757385,0.0983050987124443,-0.0202792193740606,0.0,6.306779687292874e-05,0.0,0.0,5.506959915161133,0.0,0.0,0.0,0.3075811862945556,4.0,0.0,1.0
830640,293.33697509765625,297.1499938964844,293.1499938964844,0.0042882533743977,-317.9230651855469,297.199462890625,0.5444647669792175,0.050000000745058,0.0458522699773311,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.5444647669792175,0.050000000745058,0.0482846498489379,293.4021911621094,297.1499938964844,293.1499938964844,0.0085284104570746,-429.565185546875,301.4357604980469,0.5444647669792175,0.050000000745058,0.0356628783047199,293.1941223144531,297.1499938964844,293.1499938964844,0.0636311694979667,-1704.7705078125,304.1579895019531,0.7320747375488281,0.1160906925797462,0.1110520437359809,293.4365539550781,297.1499938964844,293.1499938964844,0.0013463285285979,-504.8789978027344,293.2893371582031,0.5444647669792175,0.050000000745058,0.229041576385498,291.4595642089844,291.1499938964844,274.9080505371094,272.3353881835937,286.31304931640625,295.0064697265625,291.495361328125,1.0,0.1579249054193496,0.9432640671730042,0.9432640671730042,1.0,1.0,-0.5638921856880188,0.2440820187330246,0.3198101818561554,0.0816563367843627,0.0,0.0,0.0202002543956041,25.221820831298828,25.0,383.0874938964844,-3284.645751953125,34.380130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,303.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.89453125,18000.0,0.0,0.0,0.0621435418725013,0.0,0.0,0.0,0.0,1.0,0.0034170646686106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780258774757385,0.0983050987124443,-0.0202792193740606,0.0,6.306779687292874e-05,0.0,0.0,5.506959915161133,0.0,0.0,0.0,0.3075811862945556,4.0,0.0,1.0
830700,293.3376770019531,297.1499938964844,293.1499938964844,0.0042504468001425,-314.8365173339844,297.1950378417969,0.5444531440734863,0.050000000745058,0.0458523593842983,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5068359375,0.5444531440734863,0.050000000745058,0.0482847392559051,293.4034423828125,297.1499938964844,293.1499938964844,0.0084430640563368,-426.1900939941406,301.4012451171875,0.5444531440734863,0.050000000745058,0.0356629453599453,293.19384765625,297.1499938964844,293.1499938964844,0.0629892796277999,-1692.500732421875,304.1576843261719,0.7311298847198486,0.115589790046215,0.1105935275554657,293.4374694824219,297.1499938964844,293.1499938964844,0.0013010294642299,-487.183837890625,293.2838439941406,0.5444531440734863,0.050000000745058,0.2290420234203338,291.5123596191406,291.1499938964844,274.9080505371094,272.3323974609375,286.3145446777344,295.0082092285156,291.5204772949219,1.0,0.1578713208436966,0.9434330463409424,0.9434330463409424,1.0,1.0,-0.5633427500724792,0.24383145570755,0.3195113241672516,0.0815986022353172,0.0,0.0,0.0,25.220504760742188,25.0,205.454833984375,-2739.33837890625,34.32556915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,301.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3125,18000.0,0.0,0.0,0.0635621473193168,0.0,0.0,0.0,0.0,1.0,0.0052482644096016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476028881967067,0.0847093388438224,-0.0371064506471157,0.0,6.450749788200483e-05,0.0,0.0,4.720117568969727,0.0,0.0,0.0,0.3038813471794128,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042329439893364,-315.3433532714844,297.1200561523437,0.544435977935791,0.050000000745058,0.0458524860441684,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4545288085937,0.544435977935791,0.050000000745058,0.0482848770916461,293.40460205078125,297.1499938964844,293.1499938964844,0.0084485569968819,-428.7132263183594,301.3382873535156,0.544435977935791,0.050000000745058,0.0356630459427833,293.1935729980469,297.1499938964844,293.1499938964844,0.063505969941616,-1704.2957763671875,304.1552734375,0.7301396727561951,0.1150867193937301,0.1101167649030685,293.43798828125,297.1499938964844,293.1499938964844,0.0012440592981874,-468.4128112792969,293.1675109863281,0.544435977935791,0.050000000745058,0.2290426641702652,291.4352722167969,291.1499938964844,274.9076538085937,272.3294677734375,286.3154296875,295.0095520019531,291.2530517578125,1.0,0.1578176915645599,0.9439239501953124,0.9439239501953124,1.0,1.0,-0.5627718567848206,0.2435779273509979,0.3191938996315002,0.0815404430031776,0.0,0.0,0.0,25.2200984954834,25.0,-877.7161254882812,-0.0,34.26985549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,298.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.576171875,18000.0,0.0,0.0,0.0638333186507225,0.0,0.0,0.0,0.0,1.0,0.0105491867288947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004171715700067,0.0637916326522827,-0.0633744671940803,0.0,6.47827037028037e-05,0.0,0.0,3.482694387435913,0.0,0.0,0.0,0.2994433641433716,4.0,0.0,1.0
830820,293.33251953125,297.1499938964844,293.1499938964844,0.0043651186861097,-333.4648132324219,296.5849304199219,0.5444456338882446,0.050000000745058,0.0458524189889431,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.559326171875,0.5444456338882446,0.050000000745058,0.0482848063111305,293.4029846191406,297.1499938964844,293.1499938964844,0.0087557481601834,-450.5585021972656,301.05694580078125,0.5444456338882446,0.050000000745058,0.0356629937887191,293.1916809082031,297.1499938964844,293.1499938964844,0.0674891397356987,-1788.6982421875,304.1479187011719,0.7285293936729431,0.1143615916371345,0.1093258261680603,293.4331359863281,297.1499938964844,293.1499938964844,0.0012731739552691,-492.5416870117188,292.3234558105469,0.5444456338882446,0.050000000745058,0.2290423214435577,290.5631103515625,291.1499938964844,274.9056091308594,272.32379150390625,286.3129577636719,295.0060729980469,290.7535400390625,1.0,0.1577134877443313,0.9449058175086976,0.9449058175086976,1.0,1.0,-0.5618218779563904,0.2431537210941314,0.3186681568622589,0.0814601853489875,0.0,0.0,0.13290436565876,25.212032318115234,25.0,262.96990966796875,-3702.586669921875,34.17024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,304.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.966796875,18000.0,0.0,0.0,0.0574961975216865,0.0,0.0,0.0,0.0,1.0,0.0038836870808154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020796224474906,0.1270274668931961,-0.0249478481709957,0.0,5.8351328334538266e-05,0.0,0.0,7.107494831085205,0.0,0.0,0.0,0.3116577565670013,4.0,0.0,1.0
830880,293.33251953125,297.1499938964844,293.1499938964844,0.0043651186861097,-333.4648132324219,296.5849304199219,0.5444456338882446,0.050000000745058,0.0458524189889431,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.559326171875,0.5444456338882446,0.050000000745058,0.0482848063111305,293.4029846191406,297.1499938964844,293.1499938964844,0.0087557481601834,-450.5585021972656,301.05694580078125,0.5444456338882446,0.050000000745058,0.0356629937887191,293.1916809082031,297.1499938964844,293.1499938964844,0.0674891397356987,-1788.6982421875,304.1479187011719,0.7285293936729431,0.1143615916371345,0.1093258261680603,293.4331359863281,297.1499938964844,293.1499938964844,0.0012731739552691,-492.5416870117188,292.3234558105469,0.5444456338882446,0.050000000745058,0.2290423214435577,290.5631103515625,291.1499938964844,274.9056091308594,272.32379150390625,286.3129577636719,295.0060729980469,290.7535400390625,1.0,0.1577134877443313,0.9449058175086976,0.9449058175086976,1.0,1.0,-0.5618218779563904,0.2431537210941314,0.3186681568622589,0.0814601853489875,0.0,0.0,0.13290436565876,25.212032318115234,25.0,262.96990966796875,-3702.586669921875,34.17024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,304.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.966796875,18000.0,0.0,0.0,0.0574961975216865,0.0,0.0,0.0,0.0,1.0,0.0038836870808154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020796224474906,0.1270274668931961,-0.0249478481709957,0.0,5.8351328334538266e-05,0.0,0.0,7.107494831085205,0.0,0.0,0.0,0.3116577565670013,4.0,0.0,1.0
830940,293.33184814453125,297.1499938964844,293.1499938964844,0.0041708904318511,-310.6786499023437,296.9660949707031,0.5445051193237305,0.050000000745058,0.0458519756793975,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4028625488281,297.1499938964844,293.1499938964844,0.0082353232428431,-421.2391052246094,301.1522521972656,0.5445051193237305,0.050000000745058,0.0356626473367214,293.1896057128906,297.1499938964844,293.1499938964844,0.0622286424040794,-1680.2567138671875,304.1570129394531,0.7274373173713684,0.1137290894985199,0.1087656468152999,293.4330749511719,297.1499938964844,293.1499938964844,0.0011523478897288,-433.449462890625,292.9169921875,0.5445051193237305,0.050000000745058,0.229040116071701,291.3553466796875,291.1499938964844,274.9017944335937,272.318359375,286.3118591308594,295.0055236816406,291.4379577636719,1.0,0.1576181948184967,0.9458876252174376,0.9458876252174376,1.0,1.0,-0.561145544052124,0.2428456395864486,0.3182998597621918,0.0814322456717491,0.0,0.0,0.0466899946331977,25.196189880371094,25.0,520.1322021484375,-3440.02197265625,34.089786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,304.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.279296875,18000.0,0.0,0.0,0.0606305263936519,0.0,0.0,0.0,0.0,1.0,0.0029497146606445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879371166229248,0.1035858243703842,-0.0156487058848142,0.0,6.153227877803147e-05,0.0,0.0,5.828627586364746,0.0,0.0,0.0,0.3088434934616089,4.0,0.0,1.0
831000,293.33184814453125,297.1499938964844,293.1499938964844,0.0041708904318511,-310.6786499023437,296.9660949707031,0.5445051193237305,0.050000000745058,0.0458519756793975,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4028625488281,297.1499938964844,293.1499938964844,0.0082353232428431,-421.2391052246094,301.1522521972656,0.5445051193237305,0.050000000745058,0.0356626473367214,293.1896057128906,297.1499938964844,293.1499938964844,0.0622286424040794,-1680.2567138671875,304.1570129394531,0.7274373173713684,0.1137290894985199,0.1087656468152999,293.4330749511719,297.1499938964844,293.1499938964844,0.0011523478897288,-433.449462890625,292.9169921875,0.5445051193237305,0.050000000745058,0.229040116071701,291.3553466796875,291.1499938964844,274.9017944335937,272.318359375,286.3118591308594,295.0055236816406,291.4379577636719,1.0,0.1576181948184967,0.9458876252174376,0.9458876252174376,1.0,1.0,-0.561145544052124,0.2428456395864486,0.3182998597621918,0.0814322456717491,0.0,0.0,0.0466899946331977,25.196189880371094,25.0,520.1322021484375,-3440.02197265625,34.089786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,304.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.279296875,18000.0,0.0,0.0,0.0606305263936519,0.0,0.0,0.0,0.0,1.0,0.0029497146606445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879371166229248,0.1035858243703842,-0.0156487058848142,0.0,6.153227877803147e-05,0.0,0.0,5.828627586364746,0.0,0.0,0.0,0.3088434934616089,4.0,0.0,1.0
