time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.33319091796875,297.1499938964844,293.1499938964844,0.0040856637060642,-303.2563171386719,296.9941101074219,0.5444923043251038,0.050000000745058,0.0458520762622356,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444923043251038,0.050000000745058,0.0482844449579715,293.40533447265625,297.1499938964844,293.1499938964844,0.008046394214034,-412.8922729492188,301.0992126464844,0.5444923043251038,0.050000000745058,0.0356627255678176,293.1889343261719,297.1499938964844,293.1499938964844,0.0607666410505771,-1651.9736328125,304.1570129394531,0.7258153557777405,0.1128653585910797,0.1079889833927154,293.43487548828125,297.1499938964844,293.1499938964844,0.0010555781191214,-395.2060241699219,292.9619140625,0.5444923043251038,0.050000000745058,0.2290406078100204,291.5206604003906,291.1499938964844,274.8960266113281,272.31317138671875,286.3121032714844,295.00836181640625,291.5164794921875,1.0,0.1575246304273605,0.9455854892730712,0.9455854892730712,1.0,1.0,-0.5602144002914429,0.2424126714468002,0.3178017437458038,0.0813215523958206,0.0,0.0,0.0,25.19254875183105,25.0,52.07228469848633,-1804.760498046875,33.99655532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89971923828125,300.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18282.978515625,18000.0,0.0,0.0,0.0636039599776268,0.0,0.0,0.0,0.0,1.0,0.0074139661155641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197718907147645,0.0700085684657096,-0.0502366796135902,0.0,6.454993126681075e-05,0.0,0.0,3.873620986938477,0.0,0.0,0.0,0.3012979924678802,4.0,0.0,1.0
831120,293.33319091796875,297.1499938964844,293.1499938964844,0.0040856637060642,-303.2563171386719,296.9941101074219,0.5444923043251038,0.050000000745058,0.0458520762622356,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444923043251038,0.050000000745058,0.0482844449579715,293.40533447265625,297.1499938964844,293.1499938964844,0.008046394214034,-412.8922729492188,301.0992126464844,0.5444923043251038,0.050000000745058,0.0356627255678176,293.1889343261719,297.1499938964844,293.1499938964844,0.0607666410505771,-1651.9736328125,304.1570129394531,0.7258153557777405,0.1128653585910797,0.1079889833927154,293.43487548828125,297.1499938964844,293.1499938964844,0.0010555781191214,-395.2060241699219,292.9619140625,0.5444923043251038,0.050000000745058,0.2290406078100204,291.5206604003906,291.1499938964844,274.8960266113281,272.31317138671875,286.3121032714844,295.00836181640625,291.5164794921875,1.0,0.1575246304273605,0.9455854892730712,0.9455854892730712,1.0,1.0,-0.5602144002914429,0.2424126714468002,0.3178017437458038,0.0813215523958206,0.0,0.0,0.0,25.19254875183105,25.0,52.07228469848633,-1804.760498046875,33.99655532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89971923828125,300.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18282.978515625,18000.0,0.0,0.0,0.0636039599776268,0.0,0.0,0.0,0.0,1.0,0.0074139661155641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197718907147645,0.0700085684657096,-0.0502366796135902,0.0,6.454993126681075e-05,0.0,0.0,3.873620986938477,0.0,0.0,0.0,0.3012979924678802,4.0,0.0,1.0
831180,293.3299560546875,297.1499938964844,293.1499938964844,0.0041962885297834,-323.16229248046875,296.4058837890625,0.5444738864898682,0.050000000745058,0.0458522140979766,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5444738864898682,0.050000000745058,0.0482845902442932,293.4055480957031,297.1499938964844,293.1499938964844,0.0084268450736999,-442.2209777832031,300.7787780761719,0.5444738864898682,0.050000000745058,0.0356628336012363,293.18780517578125,297.1499938964844,293.1499938964844,0.0665309205651283,-1773.319580078125,304.144775390625,0.7241464853286743,0.1121000796556472,0.1071988940238952,293.43218994140625,297.1499938964844,293.1499938964844,0.0009918373543769,-385.8505859375,292.03668212890625,0.5444738864898682,0.050000000745058,0.2290413081645965,290.5841979980469,291.1499938964844,274.8881530761719,272.3082275390625,286.3089904785156,295.00732421875,290.4192810058594,1.0,0.1574316918849945,0.9452833533287048,0.9452833533287048,1.0,1.0,-0.559267520904541,0.241976648569107,0.3172908723354339,0.0811974257230758,0.0,0.0,0.0995876267552375,25.18975830078125,25.0,-496.60205078125,-3354.70068359375,33.902801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,301.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.408203125,18000.0,0.0,0.0,0.0581877380609512,0.0,0.0,0.0,0.0,1.0,0.006258669309318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786112993955612,0.1219221949577331,-0.0433108955621719,0.0,5.905315629206598e-05,0.0,0.0,6.721803665161133,0.0,0.0,0.0,0.3091040253639221,4.0,0.0,1.0
831240,293.3299560546875,297.1499938964844,293.1499938964844,0.0041962885297834,-323.16229248046875,296.4058837890625,0.5444738864898682,0.050000000745058,0.0458522140979766,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5444738864898682,0.050000000745058,0.0482845902442932,293.4055480957031,297.1499938964844,293.1499938964844,0.0084268450736999,-442.2209777832031,300.7787780761719,0.5444738864898682,0.050000000745058,0.0356628336012363,293.18780517578125,297.1499938964844,293.1499938964844,0.0665309205651283,-1773.319580078125,304.144775390625,0.7241464853286743,0.1121000796556472,0.1071988940238952,293.43218994140625,297.1499938964844,293.1499938964844,0.0009918373543769,-385.8505859375,292.03668212890625,0.5444738864898682,0.050000000745058,0.2290413081645965,290.5841979980469,291.1499938964844,274.8881530761719,272.3082275390625,286.3089904785156,295.00732421875,290.4192810058594,1.0,0.1574316918849945,0.9452833533287048,0.9452833533287048,1.0,1.0,-0.559267520904541,0.241976648569107,0.3172908723354339,0.0811974257230758,0.0,0.0,0.0995876267552375,25.18975830078125,25.0,-496.60205078125,-3354.70068359375,33.902801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,301.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.408203125,18000.0,0.0,0.0,0.0581877380609512,0.0,0.0,0.0,0.0,1.0,0.006258669309318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786112993955612,0.1219221949577331,-0.0433108955621719,0.0,5.905315629206598e-05,0.0,0.0,6.721803665161133,0.0,0.0,0.0,0.3091040253639221,4.0,0.0,1.0
831300,293.3269348144531,297.1499938964844,293.1499938964844,0.0041825943626463,-318.71612548828125,296.437255859375,0.5445038080215454,0.050000000745058,0.045851994305849,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473083496094,0.5445038080215454,0.050000000745058,0.0482843555510044,293.40399169921875,297.1499938964844,293.1499938964844,0.0082704294472932,-432.1983947753906,300.7615661621094,0.5445038080215454,0.050000000745058,0.0356626622378826,293.1864318847656,297.1499938964844,293.1499938964844,0.0645322650671005,-1731.6209716796875,304.14947509765625,0.7236588001251221,0.1118931621313095,0.1069520786404609,293.4295654296875,297.1499938964844,293.1499938964844,0.0010292137740179,-396.1004943847656,292.0796813964844,0.5445038080215454,0.050000000745058,0.2290402054786682,290.68096923828125,291.1499938964844,274.8833312988281,272.3058776855469,286.3056335449219,295.0040588378906,290.9043273925781,1.0,0.1573881655931472,0.9451322555541992,0.9451322555541992,1.0,1.0,-0.5589691400527954,0.2418332546949386,0.3171359002590179,0.081168532371521,0.0,0.0,0.1269716173410415,25.181943893432617,25.0,427.7695617675781,-3760.009765625,33.86670684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,304.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.21484375,18000.0,0.0,0.0,0.0574848093092441,0.0,0.0,0.0,0.0,1.0,0.0032760614994913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071350648999214,0.1259389370679855,-0.0188038647174835,0.0,5.833977411384694e-05,0.0,0.0,7.078531742095947,0.0,0.0,0.0,0.3119867146015167,4.0,0.0,1.0
831360,293.3263244628906,297.1499938964844,293.1499938964844,0.0040777581743896,-306.1295166015625,296.67401123046875,0.5445417761802673,0.050000000745058,0.0458517111837863,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.5445417761802673,0.050000000745058,0.0482840612530708,293.4036865234375,297.1499938964844,293.1499938964844,0.007998177781701,-415.8934326171875,300.83551025390625,0.5445417761802673,0.050000000745058,0.035662442445755,293.18524169921875,297.1499938964844,293.1499938964844,0.061626449227333,-1671.84423828125,304.1548156738281,0.7232752442359924,0.1116626486182212,0.106751449406147,293.4292907714844,297.1499938964844,293.1499938964844,0.0009681335068307,-366.5738525390625,292.4476623535156,0.5445417761802673,0.050000000745058,0.2290387898683548,291.1447448730469,291.1499938964844,274.8779602050781,272.3035888671875,286.30328369140625,295.0030517578125,291.2982788085937,1.0,0.1573471128940582,0.9453041553497314,0.9453041553497314,1.0,1.0,-0.5587257742881775,0.2417189478874206,0.3170068264007568,0.0811546295881271,0.0,0.0,0.0802354738116264,25.172964096069336,25.0,611.43017578125,-3630.96826171875,33.834800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,304.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.873046875,18000.0,0.0,0.0,0.0591228194534778,0.0,0.0,0.0,0.0,1.0,0.0026076710782945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002332493662834,0.112703189253807,-0.0124699436128139,0.0,6.000214489176869e-05,0.0,0.0,6.363434314727783,0.0,0.0,0.0,0.3105198740959167,4.0,0.0,1.0
831420,293.3275451660156,297.1499938964844,293.1499938964844,0.0039593470282852,-294.44073486328125,296.81658935546875,0.5445562601089478,0.050000000745058,0.045851606875658,295.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5445562601089478,0.050000000745058,0.0482839494943618,293.40576171875,297.1499938964844,293.1499938964844,0.0077340779826045,-402.1052551269531,300.8355407714844,0.5445562601089478,0.050000000745058,0.0356623604893684,293.1842041015625,297.1499938964844,293.1499938964844,0.0592950284481048,-1625.478759765625,304.1568908691406,0.722061812877655,0.1109827011823654,0.1061714366078376,293.4309997558594,297.1499938964844,293.1499938964844,0.0008563576848246,-320.740234375,292.6700439453125,0.5445562601089478,0.050000000745058,0.229038268327713,291.5016784667969,291.1499938964844,274.86529541015625,272.2992248535156,286.29949951171875,295.00494384765625,291.5197448730469,1.0,0.1572670191526413,0.945647954940796,0.945647954940796,1.0,1.0,-0.5580287575721741,0.2414070814847946,0.3166216909885406,0.081075333058834,0.0,0.0,0.002210755366832,25.16537475585937,25.0,293.9187927246094,-3172.186279296875,33.7607307434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,302.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5390625,18000.0,0.0,0.0,0.0625927373766899,0.0,0.0,0.0,0.0,1.0,0.003796606324613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720495209097862,0.096189297735691,-0.0241397805511951,0.0,6.35236719972454e-05,0.0,0.0,5.37195348739624,0.0,0.0,0.0,0.3069043159484863,4.0,0.0,1.0
831480,293.3275451660156,297.1499938964844,293.1499938964844,0.0039593470282852,-294.44073486328125,296.81658935546875,0.5445562601089478,0.050000000745058,0.045851606875658,295.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5445562601089478,0.050000000745058,0.0482839494943618,293.40576171875,297.1499938964844,293.1499938964844,0.0077340779826045,-402.1052551269531,300.8355407714844,0.5445562601089478,0.050000000745058,0.0356623604893684,293.1842041015625,297.1499938964844,293.1499938964844,0.0592950284481048,-1625.478759765625,304.1568908691406,0.722061812877655,0.1109827011823654,0.1061714366078376,293.4309997558594,297.1499938964844,293.1499938964844,0.0008563576848246,-320.740234375,292.6700439453125,0.5445562601089478,0.050000000745058,0.229038268327713,291.5016784667969,291.1499938964844,274.86529541015625,272.2992248535156,286.29949951171875,295.00494384765625,291.5197448730469,1.0,0.1572670191526413,0.945647954940796,0.945647954940796,1.0,1.0,-0.5580287575721741,0.2414070814847946,0.3166216909885406,0.081075333058834,0.0,0.0,0.002210755366832,25.16537475585937,25.0,293.9187927246094,-3172.186279296875,33.7607307434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,302.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5390625,18000.0,0.0,0.0,0.0625927373766899,0.0,0.0,0.0,0.0,1.0,0.003796606324613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720495209097862,0.096189297735691,-0.0241397805511951,0.0,6.35236719972454e-05,0.0,0.0,5.37195348739624,0.0,0.0,0.0,0.3069043159484863,4.0,0.0,1.0
831540,293.3270874023437,297.1499938964844,293.1499938964844,0.0039593810215592,-300.316650390625,296.5399780273437,0.5445281863212585,0.050000000745058,0.045851819217205,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.5445281863212585,0.050000000745058,0.0482841730117797,293.40771484375,297.1499938964844,293.1499938964844,0.0078344326466321,-413.7662963867188,300.64312744140625,0.5445281863212585,0.050000000745058,0.0356625244021415,293.1836242675781,297.1499938964844,293.1499938964844,0.061927456408739,-1681.23583984375,304.14959716796875,0.7204981446266174,0.1102360859513282,0.1054539307951927,293.4311218261719,297.1499938964844,293.1499938964844,0.0007384964847005,-282.1139831542969,292.2340393066406,0.5445281863212585,0.050000000745058,0.2290393263101577,291.1292724609375,291.1499938964844,274.8500061035156,272.2951354980469,286.2934875488281,295.0057983398437,290.7787475585937,1.0,0.1571866422891616,0.9459917545318604,0.9459917545318604,1.0,1.0,-0.5571696758270264,0.2410334050655365,0.3161362707614898,0.0809492245316505,0.0,0.0,0.0117823351174592,25.16474723815918,25.0,-1363.9443359375,-12.768879890441896,33.67787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,299.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.064453125,18000.0,0.0,0.0,0.0621362887322902,0.0,0.0,0.0,0.0,1.0,0.0120779424905776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007549786241725,0.0681251436471939,-0.0673701614141464,0.0,6.306043360382318e-05,0.0,0.0,3.7007203102111816,0.0,0.0,0.0,0.2995240092277527,4.0,0.0,1.0
831600,293.3270874023437,297.1499938964844,293.1499938964844,0.0039593810215592,-300.316650390625,296.5399780273437,0.5445281863212585,0.050000000745058,0.045851819217205,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.5445281863212585,0.050000000745058,0.0482841730117797,293.40771484375,297.1499938964844,293.1499938964844,0.0078344326466321,-413.7662963867188,300.64312744140625,0.5445281863212585,0.050000000745058,0.0356625244021415,293.1836242675781,297.1499938964844,293.1499938964844,0.061927456408739,-1681.23583984375,304.14959716796875,0.7204981446266174,0.1102360859513282,0.1054539307951927,293.4311218261719,297.1499938964844,293.1499938964844,0.0007384964847005,-282.1139831542969,292.2340393066406,0.5445281863212585,0.050000000745058,0.2290393263101577,291.1292724609375,291.1499938964844,274.8500061035156,272.2951354980469,286.2934875488281,295.0057983398437,290.7787475585937,1.0,0.1571866422891616,0.9459917545318604,0.9459917545318604,1.0,1.0,-0.5571696758270264,0.2410334050655365,0.3161362707614898,0.0809492245316505,0.0,0.0,0.0117823351174592,25.16474723815918,25.0,-1363.9443359375,-12.768879890441896,33.67787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,299.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.064453125,18000.0,0.0,0.0,0.0621362887322902,0.0,0.0,0.0,0.0,1.0,0.0120779424905776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007549786241725,0.0681251436471939,-0.0673701614141464,0.0,6.306043360382318e-05,0.0,0.0,3.7007203102111816,0.0,0.0,0.0,0.2995240092277527,4.0,0.0,1.0
831660,293.3208923339844,297.1499938964844,293.1499938964844,0.0040063322521746,-304.4869689941406,296.3077697753906,0.544573187828064,0.050000000745058,0.0458514839410781,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598876953125,0.544573187828064,0.050000000745058,0.0482838228344917,293.4049987792969,297.1499938964844,293.1499938964844,0.0078179202973842,-414.2257690429688,300.4730529785156,0.544573187828064,0.050000000745058,0.0356622673571109,293.1811828613281,297.1499938964844,293.1499938964844,0.0620159655809402,-1683.45361328125,304.1507263183594,0.7195896506309509,0.1098770797252655,0.1050114706158638,293.4256591796875,297.1499938964844,293.1499938964844,0.0007837815210223,-300.177978515625,291.85693359375,0.544573187828064,0.050000000745058,0.229037657380104,290.8095397949219,291.1499938964844,274.8326721191406,272.2906188964844,286.2826232910156,294.9996337890625,291.0302734375,1.0,0.1571116298437118,0.9463354349136353,0.9463354349136353,1.0,1.0,-0.5566354393959045,0.2407978326082229,0.3158376216888428,0.0808852240443229,0.0,0.0,0.1170100793242454,25.152143478393555,25.0,528.3334350585938,-3766.908935546875,33.6148567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,304.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.94140625,18000.0,0.0,0.0,0.0578027218580246,0.0,0.0,0.0,0.0,1.0,0.0028788729105144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084861159324646,0.1234218925237655,-0.0149357756599783,0.0,5.866241190233268e-05,0.0,0.0,6.957271575927734,0.0,0.0,0.0,0.3119213879108429,4.0,0.0,1.0
831720,293.3208923339844,297.1499938964844,293.1499938964844,0.0040063322521746,-304.4869689941406,296.3077697753906,0.544573187828064,0.050000000745058,0.0458514839410781,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598876953125,0.544573187828064,0.050000000745058,0.0482838228344917,293.4049987792969,297.1499938964844,293.1499938964844,0.0078179202973842,-414.2257690429688,300.4730529785156,0.544573187828064,0.050000000745058,0.0356622673571109,293.1811828613281,297.1499938964844,293.1499938964844,0.0620159655809402,-1683.45361328125,304.1507263183594,0.7195896506309509,0.1098770797252655,0.1050114706158638,293.4256591796875,297.1499938964844,293.1499938964844,0.0007837815210223,-300.177978515625,291.85693359375,0.544573187828064,0.050000000745058,0.229037657380104,290.8095397949219,291.1499938964844,274.8326721191406,272.2906188964844,286.2826232910156,294.9996337890625,291.0302734375,1.0,0.1571116298437118,0.9463354349136353,0.9463354349136353,1.0,1.0,-0.5566354393959045,0.2407978326082229,0.3158376216888428,0.0808852240443229,0.0,0.0,0.1170100793242454,25.152143478393555,25.0,528.3334350585938,-3766.908935546875,33.6148567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,304.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.94140625,18000.0,0.0,0.0,0.0578027218580246,0.0,0.0,0.0,0.0,1.0,0.0028788729105144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084861159324646,0.1234218925237655,-0.0149357756599783,0.0,5.866241190233268e-05,0.0,0.0,6.957271575927734,0.0,0.0,0.0,0.3119213879108429,4.0,0.0,1.0
831780,293.3211669921875,297.1499938964844,293.1499938964844,0.0038472383748739,-286.9656982421875,296.6195983886719,0.5446244478225708,0.050000000745058,0.0458511039614677,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170227050781,0.5446244478225708,0.050000000745058,0.0482834205031394,293.40594482421875,297.1499938964844,293.1499938964844,0.0074517969042062,-392.4989929199219,300.5581970214844,0.5446244478225708,0.050000000745058,0.0356619693338871,293.17950439453125,297.1499938964844,293.1499938964844,0.0582984983921051,-1608.2100830078125,304.1563415527344,0.718859851360321,0.1094270423054695,0.1046511903405189,293.42657470703125,297.1499938964844,293.1499938964844,0.0006640231003984,-249.1484222412109,292.34149169921875,0.5446244478225708,0.050000000745058,0.2290357649326324,291.43927001953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2749328613281,294.9994201660156,291.4862670898437,1.0,0.157044380903244,0.9466791749000548,0.9466791749000548,1.0,1.0,-0.5561995506286621,0.2406019866466522,0.3155975937843323,0.0808445736765861,0.0,0.0,0.02715371735394,25.13912773132324,25.0,423.4532165527344,-3311.73193359375,33.56090545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,303.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.9140625,18000.0,0.0,0.0,0.0614388845860958,0.0,0.0,0.0,0.0,1.0,0.003278057090938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805583223700523,0.0994364470243454,-0.0188781227916479,0.0,6.235265755094588e-05,0.0,0.0,5.577483177185059,0.0,0.0,0.0,0.3078939616680145,4.0,0.0,1.0
831840,293.3211669921875,297.1499938964844,293.1499938964844,0.0038472383748739,-286.9656982421875,296.6195983886719,0.5446244478225708,0.050000000745058,0.0458511039614677,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170227050781,0.5446244478225708,0.050000000745058,0.0482834205031394,293.40594482421875,297.1499938964844,293.1499938964844,0.0074517969042062,-392.4989929199219,300.5581970214844,0.5446244478225708,0.050000000745058,0.0356619693338871,293.17950439453125,297.1499938964844,293.1499938964844,0.0582984983921051,-1608.2100830078125,304.1563415527344,0.718859851360321,0.1094270423054695,0.1046511903405189,293.42657470703125,297.1499938964844,293.1499938964844,0.0006640231003984,-249.1484222412109,292.34149169921875,0.5446244478225708,0.050000000745058,0.2290357649326324,291.43927001953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2749328613281,294.9994201660156,291.4862670898437,1.0,0.157044380903244,0.9466791749000548,0.9466791749000548,1.0,1.0,-0.5561995506286621,0.2406019866466522,0.3155975937843323,0.0808445736765861,0.0,0.0,0.02715371735394,25.13912773132324,25.0,423.4532165527344,-3311.73193359375,33.56090545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,303.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.9140625,18000.0,0.0,0.0,0.0614388845860958,0.0,0.0,0.0,0.0,1.0,0.003278057090938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805583223700523,0.0994364470243454,-0.0188781227916479,0.0,6.235265755094588e-05,0.0,0.0,5.577483177185059,0.0,0.0,0.0,0.3078939616680145,4.0,0.0,1.0
831900,293.3217468261719,297.1499938964844,293.1499938964844,0.003810093505308,-283.7425842285156,296.6308288574219,0.5446200966835022,0.050000000745058,0.0458511374890804,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.502197265625,0.5446200966835022,0.050000000745058,0.0482834540307521,293.4071960449219,297.1499938964844,293.1499938964844,0.0073718270286917,-388.7331237792969,300.5315856933594,0.5446200966835022,0.050000000745058,0.0356619954109191,293.17919921875,297.1499938964844,293.1499938964844,0.0577299632132053,-1597.322021484375,304.1562194824219,0.7182542681694031,0.1091148853302002,0.1043764799833297,293.42742919921875,297.1499938964844,293.1499938964844,0.0006190102430991,-231.8019256591797,292.3578186035156,0.5446200966835022,0.050000000745058,0.2290359288454055,291.5094299316406,291.1499938964844,274.8041687011719,272.28155517578125,286.2712097167969,295.0001525878906,291.5218811035156,1.0,0.157011017203331,0.9468510150909424,0.9468510150909424,1.0,1.0,-0.5558702349662781,0.2404576241970062,0.3154125809669494,0.0808008834719657,0.0,0.0,0.0,25.13767433166504,25.0,252.9438934326172,-3078.487548828125,33.52810287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,302.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.05859375,18000.0,0.0,0.0,0.0630227327346801,0.0,0.0,0.0,0.0,1.0,0.0041196108795702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664942637085914,0.0939072221517562,-0.0274129584431648,0.0,6.396006210707128e-05,0.0,0.0,5.242368698120117,0.0,0.0,0.0,0.3060548901557922,4.0,0.0,1.0
831960,293.3219909667969,297.1499938964844,293.1499938964844,0.0037857932038605,-282.6434631347656,296.58917236328125,0.5446076989173889,0.050000000745058,0.0458512306213378,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49676513671875,0.5446076989173889,0.050000000745058,0.0482835546135902,293.40838623046875,297.1499938964844,293.1499938964844,0.007336291950196,-388.2759094238281,300.479248046875,0.5446076989173889,0.050000000745058,0.0356620699167251,293.178955078125,297.1499938964844,293.1499938964844,0.0578308813273906,-1600.1141357421875,304.15484619140625,0.7175765037536621,0.108791783452034,0.1040743961930275,293.4280090332031,297.1499938964844,293.1499938964844,0.0005676495493389,-213.0534210205078,292.290771484375,0.5446076989173889,0.050000000745058,0.2290363907814026,291.4893493652344,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.0005798339844,291.38409423828125,1.0,0.156977504491806,0.9471573233604432,0.9471573233604432,1.0,1.0,-0.555508553981781,0.2403020411729812,0.3152065575122833,0.0807524845004081,0.0,0.0,0.0,25.13754844665528,25.0,-587.6259765625,-153.2764892578125,33.493499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789367675781,298.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.27734375,18000.0,0.0,0.0,0.0638079494237899,0.0,0.0,0.0,0.0,1.0,0.0099247153848409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013758129207417,0.062679536640644,-0.0613037273287773,0.0,6.475696136476472e-05,0.0,0.0,3.431152820587158,0.0,0.0,0.0,0.2995815277099609,4.0,0.0,1.0
832020,293.318603515625,297.1499938964844,293.1499938964844,0.0038908179849386,-300.7129211425781,296.0186462402344,0.5446031093597412,0.050000000745058,0.0458512678742408,294.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5446031093597412,0.050000000745058,0.0482835918664932,293.40802001953125,297.1499938964844,293.1499938964844,0.0076465713791549,-414.3128967285156,300.15106201171875,0.5446031093597412,0.050000000745058,0.0356620959937572,293.1781005859375,297.1499938964844,293.1499938964844,0.0633511170744896,-1714.3782958984375,304.1440124511719,0.7166867852210999,0.1084200963377952,0.1036753132939338,293.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9599304199219,0.5446031093597412,0.050000000745058,0.2290365695953369,290.5957946777344,291.1499938964844,274.7783203125,272.27203369140625,286.2586975097656,294.9980773925781,290.4136657714844,1.0,0.1569285690784454,0.9476116299629213,0.9476116299629213,1.0,1.0,-0.5550299286842346,0.240095630288124,0.3149343132972717,0.0806927531957626,0.0,0.0,0.097238540649414,25.135099411010746,25.0,-534.4268798828125,-3339.5380859375,33.445587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,301.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17693.0078125,18000.0,0.0,0.0,0.0583538226783275,0.0,0.0,0.0,0.0,1.0,0.0063339150510728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779480263590812,0.1217087507247924,-0.0437607206404209,0.0,5.922171112615615e-05,0.0,0.0,6.707289695739746,0.0,0.0,0.0,0.3090064823627472,4.0,0.0,1.0
832080,293.3174133300781,297.1499938964844,293.1499938964844,0.0039154211990535,-302.0915832519531,295.9464111328125,0.5446068048477173,0.050000000745058,0.0458512380719184,294.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245666503906,0.5446068048477173,0.050000000745058,0.0482835620641708,293.40802001953125,297.1499938964844,293.1499938964844,0.0076349582523107,-413.2709655761719,300.09747314453125,0.5446068048477173,0.050000000745058,0.0356620736420154,293.1777648925781,297.1499938964844,293.1499938964844,0.0630289539694786,-1707.6785888671875,304.1452331542969,0.7164291143417358,0.1082961782813072,0.1035580113530159,293.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5446068048477173,0.050000000745058,0.2290364354848861,290.4964294433594,291.1499938964844,274.7726745605469,272.2698059082031,286.2552795410156,294.99627685546875,290.6159362792969,1.0,0.1569120585918426,0.9477699398994446,0.9477699398994446,1.0,1.0,-0.554888904094696,0.2400342971086502,0.314854621887207,0.0806776732206344,0.0,0.0,0.132340669631958,25.133405685424805,25.0,79.05488586425781,-3601.859375,33.43056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,303.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.2265625,18000.0,0.0,0.0,0.057360578328371,0.0,0.0,0.0,0.0,1.0,0.0045432089827954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956371054053306,0.1269059926271438,-0.0312688909471035,0.0,5.8213692682329565e-05,0.0,0.0,7.06946325302124,0.0,0.0,0.0,0.3111442029476166,4.0,0.0,1.0
832140,293.3154296875,297.1499938964844,293.1499938964844,0.0037538651376962,-281.5370483398437,296.3713073730469,0.5446666479110718,0.050000000745058,0.0458507947623729,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.5446666479110718,0.050000000745058,0.0482830964028835,293.4068298339844,297.1499938964844,293.1499938964844,0.007209001109004,-385.03759765625,300.2484436035156,0.5446666479110718,0.050000000745058,0.035661730915308,293.1755065917969,297.1499938964844,293.1499938964844,0.0578790232539176,-1602.389404296875,304.15509033203125,0.7158910036087036,0.1080527678132057,0.103289395570755,293.4230651855469,297.1499938964844,293.1499938964844,0.0005199456936679,-190.322021484375,291.9369812011719,0.5446666479110718,0.050000000745058,0.2290342152118683,291.2893371582031,291.1499938964844,274.75,272.2604675292969,286.2439270019531,294.9928894042969,291.3945617675781,1.0,0.156853511929512,0.948382556438446,0.948382556438446,1.0,1.0,-0.5545623302459717,0.2398883402347564,0.3146739900112152,0.0806648880243301,0.0,0.0,0.0597676858305931,25.119592666625977,25.0,559.174560546875,-3505.6064453125,33.386451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.091796875,18000.0,0.0,0.0,0.0602340251207351,0.0,0.0,0.0,0.0,1.0,0.0027428050525486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926909744739532,0.1063892692327499,-0.0136982928961515,0.0,6.112987466622144e-05,0.0,0.0,5.996579647064209,0.0,0.0,0.0,0.3094405829906463,4.0,0.0,1.0
832200,293.3154296875,297.1499938964844,293.1499938964844,0.0037538651376962,-281.5370483398437,296.3713073730469,0.5446666479110718,0.050000000745058,0.0458507947623729,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.5446666479110718,0.050000000745058,0.0482830964028835,293.4068298339844,297.1499938964844,293.1499938964844,0.007209001109004,-385.03759765625,300.2484436035156,0.5446666479110718,0.050000000745058,0.035661730915308,293.1755065917969,297.1499938964844,293.1499938964844,0.0578790232539176,-1602.389404296875,304.15509033203125,0.7158910036087036,0.1080527678132057,0.103289395570755,293.4230651855469,297.1499938964844,293.1499938964844,0.0005199456936679,-190.322021484375,291.9369812011719,0.5446666479110718,0.050000000745058,0.2290342152118683,291.2893371582031,291.1499938964844,274.75,272.2604675292969,286.2439270019531,294.9928894042969,291.3945617675781,1.0,0.156853511929512,0.948382556438446,0.948382556438446,1.0,1.0,-0.5545623302459717,0.2398883402347564,0.3146739900112152,0.0806648880243301,0.0,0.0,0.0597676858305931,25.119592666625977,25.0,559.174560546875,-3505.6064453125,33.386451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.091796875,18000.0,0.0,0.0,0.0602340251207351,0.0,0.0,0.0,0.0,1.0,0.0027428050525486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926909744739532,0.1063892692327499,-0.0136982928961515,0.0,6.112987466622144e-05,0.0,0.0,5.996579647064209,0.0,0.0,0.0,0.3094405829906463,4.0,0.0,1.0
832260,293.3160400390625,297.1499938964844,293.1499938964844,0.0036684055812656,-273.5538330078125,296.4480895996094,0.5446856617927551,0.050000000745058,0.0458506569266319,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5446856617927551,0.050000000745058,0.0482829473912715,293.40838623046875,297.1499938964844,293.1499938964844,0.0070280185900628,-375.4873962402344,300.2250061035156,0.5446856617927551,0.050000000745058,0.035661619156599,293.17449951171875,297.1499938964844,293.1499938964844,0.0564800128340721,-1575.0244140625,304.1556091308594,0.7150799632072449,0.1076163351535797,0.1029210090637207,293.42413330078125,297.1499938964844,293.1499938964844,0.0004774488625116,-151.67520141601562,292.04949951171875,0.5446856617927551,0.050000000745058,0.2290335148572921,291.5110168457031,291.1499938964844,274.7260131835937,272.2499389648437,286.2343139648437,294.99334716796875,291.5198059082031,1.0,0.1567988246679306,0.9484580755233764,0.9484580755233764,1.0,1.0,-0.5541189908981323,0.2396847158670425,0.3144342601299286,0.0806188881397247,0.0,0.0,0.0,25.112934112548828,25.0,211.4723052978516,-2819.987548828125,33.3380241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,302.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.65625,18000.0,0.0,0.0,0.0635673850774765,0.0,0.0,0.0,0.0,1.0,0.0049506849609315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520096123218536,0.0869024842977523,-0.0348928719758987,0.0,6.45128166070208e-05,0.0,0.0,4.84471321105957,0.0,0.0,0.0,0.3043496310710907,4.0,0.0,1.0
832320,293.3160400390625,297.1499938964844,293.1499938964844,0.0036684055812656,-273.5538330078125,296.4480895996094,0.5446856617927551,0.050000000745058,0.0458506569266319,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50555419921875,0.5446856617927551,0.050000000745058,0.0482829473912715,293.40838623046875,297.1499938964844,293.1499938964844,0.0070280185900628,-375.4873962402344,300.2250061035156,0.5446856617927551,0.050000000745058,0.035661619156599,293.17449951171875,297.1499938964844,293.1499938964844,0.0564800128340721,-1575.0244140625,304.1556091308594,0.7150799632072449,0.1076163351535797,0.1029210090637207,293.42413330078125,297.1499938964844,293.1499938964844,0.0004774488625116,-151.67520141601562,292.04949951171875,0.5446856617927551,0.050000000745058,0.2290335148572921,291.5110168457031,291.1499938964844,274.7260131835937,272.2499389648437,286.2343139648437,294.99334716796875,291.5198059082031,1.0,0.1567988246679306,0.9484580755233764,0.9484580755233764,1.0,1.0,-0.5541189908981323,0.2396847158670425,0.3144342601299286,0.0806188881397247,0.0,0.0,0.0,25.112934112548828,25.0,211.4723052978516,-2819.987548828125,33.3380241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,302.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.65625,18000.0,0.0,0.0,0.0635673850774765,0.0,0.0,0.0,0.0,1.0,0.0049506849609315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520096123218536,0.0869024842977523,-0.0348928719758987,0.0,6.45128166070208e-05,0.0,0.0,4.84471321105957,0.0,0.0,0.0,0.3043496310710907,4.0,0.0,1.0
832380,293.313720703125,297.1499938964844,293.1499938964844,0.0037139053456485,-285.7299194335937,295.9750061035156,0.5446832180023193,0.050000000745058,0.0458506755530834,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106140136719,0.5446832180023193,0.050000000745058,0.0482829697430133,293.408935546875,297.1499938964844,293.1499938964844,0.0072234515100717,-395.4040222167969,299.91668701171875,0.5446832180023193,0.050000000745058,0.0356616377830505,293.173583984375,297.1499938964844,293.1499938964844,0.0612328127026557,-1673.1865234375,304.14520263671875,0.7140936255455017,0.1071768999099731,0.1024894788861274,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7842102050781,0.5446832180023193,0.050000000745058,0.2290336191654205,290.8214111328125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225341796875,294.9913330078125,290.4798889160156,1.0,0.1567450612783432,0.9485335946083068,0.9485335946083068,1.0,1.0,-0.5536012649536133,0.2394505441188812,0.314150720834732,0.0805554091930389,0.0,0.0,0.0578427650034427,25.109899520874023,25.0,-1090.538330078125,-3202.4765625,33.28600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,299.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17590.455078125,18000.0,0.0,0.0,0.0604415796697139,0.0,0.0,0.0,0.0,1.0,0.0072526386938989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698526054620742,0.1186892166733741,-0.0488366149365901,0.0,6.134052091510966e-05,0.0,0.0,6.4818644523620605,0.0,0.0,0.0,0.3082148134708404,4.0,0.0,1.0
832440,293.313720703125,297.1499938964844,293.1499938964844,0.0037139053456485,-285.7299194335937,295.9750061035156,0.5446832180023193,0.050000000745058,0.0458506755530834,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106140136719,0.5446832180023193,0.050000000745058,0.0482829697430133,293.408935546875,297.1499938964844,293.1499938964844,0.0072234515100717,-395.4040222167969,299.91668701171875,0.5446832180023193,0.050000000745058,0.0356616377830505,293.173583984375,297.1499938964844,293.1499938964844,0.0612328127026557,-1673.1865234375,304.14520263671875,0.7140936255455017,0.1071768999099731,0.1024894788861274,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7842102050781,0.5446832180023193,0.050000000745058,0.2290336191654205,290.8214111328125,291.1499938964844,274.7006530761719,272.2381896972656,286.2225341796875,294.9913330078125,290.4798889160156,1.0,0.1567450612783432,0.9485335946083068,0.9485335946083068,1.0,1.0,-0.5536012649536133,0.2394505441188812,0.314150720834732,0.0805554091930389,0.0,0.0,0.0578427650034427,25.109899520874023,25.0,-1090.538330078125,-3202.4765625,33.28600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,299.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17590.455078125,18000.0,0.0,0.0,0.0604415796697139,0.0,0.0,0.0,0.0,1.0,0.0072526386938989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698526054620742,0.1186892166733741,-0.0488366149365901,0.0,6.134052091510966e-05,0.0,0.0,6.4818644523620605,0.0,0.0,0.0,0.3082148134708404,4.0,0.0,1.0
832500,293.310302734375,297.1499938964844,293.1499938964844,0.003772143041715,-290.79150390625,295.7762145996094,0.5446958541870117,0.050000000745058,0.0458505824208259,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365600585937,0.5446958541870117,0.050000000745058,0.0482828691601753,293.4075927734375,297.1499938964844,293.1499938964844,0.0072524580173194,-397.5617065429688,299.78094482421875,0.5446958541870117,0.050000000745058,0.0356615632772445,293.172607421875,297.1499938964844,293.1499938964844,0.0615452826023101,-1679.56640625,304.1457214355469,0.7137367725372314,0.1070718467235565,0.1023282334208488,293.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420837402344,0.5446958541870117,0.050000000745058,0.2290331423282623,290.5303039550781,291.1499938964844,274.6875,272.2318420410156,286.2147827148437,294.9873962402344,290.7015075683594,1.0,0.1567195206880569,0.9485713839530944,0.9485713839530944,1.0,1.0,-0.553406834602356,0.2393605709075927,0.3140462636947632,0.0805365964770317,0.0,0.0,0.1350374072790146,25.10614776611328,25.0,203.9092254638672,-3672.681396484375,33.2640266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819641113281,303.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.580078125,18000.0,0.0,0.0,0.0577157437801361,0.0,0.0,0.0,0.0,1.0,0.0040437756106257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007225438952446,0.1272674947977066,-0.0265449527651071,0.0,5.857414362253621e-05,0.0,0.0,7.113040924072266,0.0,0.0,0.0,0.3115763068199157,4.0,0.0,1.0
832560,293.3090209960937,297.1499938964844,293.1499938964844,0.0036895754747092,-279.6468200683594,296.0303039550781,0.5447354316711426,0.050000000745058,0.0458502881228923,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9277648925781,0.5447354316711426,0.050000000745058,0.0482825599610805,293.4068298339844,297.1499938964844,293.1499938964844,0.0070294067263603,-381.7745056152344,299.8835144042969,0.5447354316711426,0.050000000745058,0.0356613360345363,293.1714172363281,297.1499938964844,293.1499938964844,0.0586175359785556,-1619.4915771484375,304.1517944335937,0.7136539816856384,0.1070166900753974,0.1022737398743629,293.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756103515625,0.5447354316711426,0.050000000745058,0.2290316820144653,290.9834289550781,291.1499938964844,274.67401123046875,272.2252197265625,286.20770263671875,294.98455810546875,291.1730651855469,1.0,0.1566965579986572,0.948744297027588,0.948744297027588,1.0,1.0,-0.5533386468887329,0.2393252551555633,0.3140134215354919,0.0805466398596763,0.0,0.0,0.101487211883068,25.09808158874512,25.0,594.08154296875,-3727.302734375,33.24996566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034362792969,304.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.32421875,18000.0,0.0,0.0,0.0589965730905532,0.0,0.0,0.0,0.0,1.0,0.0025288094766438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065600588917732,0.1183226034045219,-0.0117625463753938,0.0,5.987402255414054e-05,0.0,0.0,6.684133052825928,0.0,0.0,0.0,0.3114060759544372,4.0,0.0,1.0
832620,293.30975341796875,297.1499938964844,293.1499938964844,0.0035640781279653,-266.3572692871094,296.2713317871094,0.5447693467140198,0.050000000745058,0.045850034803152,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.5447693467140198,0.050000000745058,0.0482822954654693,293.4077453613281,297.1499938964844,293.1499938964844,0.0067658950574696,-365.4513854980469,299.9503173828125,0.5447693467140198,0.050000000745058,0.0356611385941505,293.170166015625,297.1499938964844,293.1499938964844,0.0559443123638629,-1565.96484375,304.1553955078125,0.7131519913673401,0.1067315489053726,0.1020408198237419,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.5447693467140198,0.050000000745058,0.229030430316925,291.4643859863281,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9837951660156,291.49444580078125,1.0,0.1566531956195831,0.94909006357193,0.94909006357193,1.0,1.0,-0.5530568361282349,0.2391947358846664,0.3138620853424072,0.0805354714393615,0.0,0.0,0.0189754124730825,25.0897274017334,25.0,353.01861572265625,-3258.102783203125,33.21537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,303.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.763671875,18000.0,0.0,0.0,0.0626672059297561,0.0,0.0,0.0,0.0,1.0,0.0034222337417304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772842168807983,0.0976089015603065,-0.0203246865421533,0.0,6.359924736898392e-05,0.0,0.0,5.465007781982422,0.0,0.0,0.0,0.3074275851249695,4.0,0.0,1.0
832680,293.30975341796875,297.1499938964844,293.1499938964844,0.0035640781279653,-266.3572692871094,296.2713317871094,0.5447693467140198,0.050000000745058,0.045850034803152,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.5447693467140198,0.050000000745058,0.0482822954654693,293.4077453613281,297.1499938964844,293.1499938964844,0.0067658950574696,-365.4513854980469,299.9503173828125,0.5447693467140198,0.050000000745058,0.0356611385941505,293.170166015625,297.1499938964844,293.1499938964844,0.0559443123638629,-1565.96484375,304.1553955078125,0.7131519913673401,0.1067315489053726,0.1020408198237419,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.5447693467140198,0.050000000745058,0.229030430316925,291.4643859863281,291.1499938964844,274.64599609375,272.2110290527344,286.1956481933594,294.9837951660156,291.49444580078125,1.0,0.1566531956195831,0.94909006357193,0.94909006357193,1.0,1.0,-0.5530568361282349,0.2391947358846664,0.3138620853424072,0.0805354714393615,0.0,0.0,0.0189754124730825,25.0897274017334,25.0,353.01861572265625,-3258.102783203125,33.21537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,303.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.763671875,18000.0,0.0,0.0,0.0626672059297561,0.0,0.0,0.0,0.0,1.0,0.0034222337417304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772842168807983,0.0976089015603065,-0.0203246865421533,0.0,6.359924736898392e-05,0.0,0.0,5.465007781982422,0.0,0.0,0.0,0.3074275851249695,4.0,0.0,1.0
832740,293.30963134765625,297.1499938964844,293.1499938964844,0.0035181585699319,-264.2494812011719,296.1917419433594,0.5447719693183899,0.050000000745058,0.0458500199019908,294.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429931640625,0.5447719693183899,0.050000000745058,0.0482822768390178,293.4085998535156,297.1499938964844,293.1499938964844,0.0066994722001254,-364.4224548339844,299.8466491699219,0.5447719693183899,0.050000000745058,0.0356611236929893,293.1693725585937,297.1499938964844,293.1499938964844,0.0563921481370925,-1575.932373046875,304.152587890625,0.7123984098434448,0.106379747390747,0.1017163693904876,293.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.5447719693183899,0.050000000745058,0.2290303409099578,291.4231262207031,291.1499938964844,274.6166687011719,272.19561767578125,286.18231201171875,294.9822082519531,291.2326965332031,1.0,0.1566110551357269,0.9494358897209167,0.9494358897209167,1.0,1.0,-0.5526673197746277,0.2390205711126327,0.3136467337608337,0.0804989486932754,0.0,0.0,0.0,25.08666610717773,25.0,-918.9366455078124,-0.0,33.175594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,298.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.791015625,18000.0,0.0,0.0,0.0644590854644775,0.0,0.0,0.0,0.0,1.0,0.0106040406972169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003650291182566,0.0639041438698768,-0.0635391175746917,0.0,6.541777111124247e-05,0.0,0.0,3.487528085708618,0.0,0.0,0.0,0.2994132936000824,4.0,0.0,1.0
832800,293.30963134765625,297.1499938964844,293.1499938964844,0.0035181585699319,-264.2494812011719,296.1917419433594,0.5447719693183899,0.050000000745058,0.0458500199019908,294.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429931640625,0.5447719693183899,0.050000000745058,0.0482822768390178,293.4085998535156,297.1499938964844,293.1499938964844,0.0066994722001254,-364.4224548339844,299.8466491699219,0.5447719693183899,0.050000000745058,0.0356611236929893,293.1693725585937,297.1499938964844,293.1499938964844,0.0563921481370925,-1575.932373046875,304.152587890625,0.7123984098434448,0.106379747390747,0.1017163693904876,293.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.5447719693183899,0.050000000745058,0.2290303409099578,291.4231262207031,291.1499938964844,274.6166687011719,272.19561767578125,286.18231201171875,294.9822082519531,291.2326965332031,1.0,0.1566110551357269,0.9494358897209167,0.9494358897209167,1.0,1.0,-0.5526673197746277,0.2390205711126327,0.3136467337608337,0.0804989486932754,0.0,0.0,0.0,25.08666610717773,25.0,-918.9366455078124,-0.0,33.175594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,298.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.791015625,18000.0,0.0,0.0,0.0644590854644775,0.0,0.0,0.0,0.0,1.0,0.0106040406972169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003650291182566,0.0639041438698768,-0.0635391175746917,0.0,6.541777111124247e-05,0.0,0.0,3.487528085708618,0.0,0.0,0.0,0.2994132936000824,4.0,0.0,1.0
