time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.3013610839844,297.1499938964844,293.1499938964844,0.0036405853461474,-280.62554931640625,295.6142578125,0.5448364019393921,0.050000000745058,0.0458495393395423,294.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5448364019393921,0.050000000745058,0.0482817739248275,293.4032287597656,297.1499938964844,293.1499938964844,0.0069111175835132,-383.2418823242188,299.4740295410156,0.5448364019393921,0.050000000745058,0.0356607548892498,293.1666259765625,297.1499938964844,293.1499938964844,0.0607050731778144,-1663.7904052734375,304.1455383300781,0.7122650146484375,0.1064414232969284,0.1016294434666633,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5448364019393921,0.050000000745058,0.2290279418230056,290.5545959472656,291.1499938964844,274.58599853515625,272.17901611328125,286.1635131835937,294.97332763671875,290.7419128417969,1.0,0.1565741598606109,0.951041042804718,0.951041042804718,1.0,1.0,-0.5525583624839783,0.2389852255582809,0.3135731518268585,0.0805384442210197,0.0,0.0,0.1355541497468948,25.073575973510746,25.0,251.88153076171875,-3707.441650390625,33.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,304.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.751953125,18000.0,0.0,0.0,0.0582706518471241,0.0,0.0,0.0,0.0,1.0,0.0037961669731885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103014551103115,0.1270756125450134,-0.0240610595792531,0.0,5.913730274187401e-05,0.0,0.0,7.113400936126709,0.0,0.0,0.0,0.311732679605484,4.0,0.0,1.0
832920,293.3013610839844,297.1499938964844,293.1499938964844,0.0036405853461474,-280.62554931640625,295.6142578125,0.5448364019393921,0.050000000745058,0.0458495393395423,294.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5511779785156,0.5448364019393921,0.050000000745058,0.0482817739248275,293.4032287597656,297.1499938964844,293.1499938964844,0.0069111175835132,-383.2418823242188,299.4740295410156,0.5448364019393921,0.050000000745058,0.0356607548892498,293.1666259765625,297.1499938964844,293.1499938964844,0.0607050731778144,-1663.7904052734375,304.1455383300781,0.7122650146484375,0.1064414232969284,0.1016294434666633,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5448364019393921,0.050000000745058,0.2290279418230056,290.5545959472656,291.1499938964844,274.58599853515625,272.17901611328125,286.1635131835937,294.97332763671875,290.7419128417969,1.0,0.1565741598606109,0.951041042804718,0.951041042804718,1.0,1.0,-0.5525583624839783,0.2389852255582809,0.3135731518268585,0.0805384442210197,0.0,0.0,0.1355541497468948,25.073575973510746,25.0,251.88153076171875,-3707.441650390625,33.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,304.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.751953125,18000.0,0.0,0.0,0.0582706518471241,0.0,0.0,0.0,0.0,1.0,0.0037961669731885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103014551103115,0.1270756125450134,-0.0240610595792531,0.0,5.913730274187401e-05,0.0,0.0,7.113400936126709,0.0,0.0,0.0,0.311732679605484,4.0,0.0,1.0
832980,293.2981262207031,297.1499938964844,293.1499938964844,0.0034913090057671,-262.1285705566406,296.0576477050781,0.5449722409248352,0.050000000745058,0.0458485335111618,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.5449722409248352,0.050000000745058,0.0482807122170925,293.3997802734375,297.1499938964844,293.1499938964844,0.006563015282154,-358.4986267089844,299.6637878417969,0.5449722409248352,0.050000000745058,0.0356599688529968,293.1634521484375,297.1499938964844,293.1499938964844,0.0564618781208992,-1576.7603759765625,304.1537475585937,0.7129903435707092,0.1066668629646301,0.1018764227628707,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.5449722409248352,0.050000000745058,0.2290229052305221,291.32843017578125,291.1499938964844,274.5539855957031,272.1611633300781,286.1460266113281,294.96685791015625,291.4124450683594,1.0,0.1565504223108291,0.952646255493164,0.952646255493164,1.0,1.0,-0.552845299243927,0.2391154915094375,0.3137298226356506,0.0806606635451316,0.0,0.0,0.0545666366815567,25.049549102783203,25.0,512.7125854492188,-3473.051025390625,33.15753555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,304.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.716796875,18000.0,0.0,0.0,0.061548288911581,0.0,0.0,0.0,0.0,1.0,0.002750780666247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090287797152996,0.1040543690323829,-0.0137665662914514,0.0,6.246368866413832e-05,0.0,0.0,5.859860420227051,0.0,0.0,0.0,0.3090284168720245,4.0,0.0,1.0
833040,293.2981262207031,297.1499938964844,293.1499938964844,0.0034913090057671,-262.1285705566406,296.0576477050781,0.5449722409248352,0.050000000745058,0.0458485335111618,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.5449722409248352,0.050000000745058,0.0482807122170925,293.3997802734375,297.1499938964844,293.1499938964844,0.006563015282154,-358.4986267089844,299.6637878417969,0.5449722409248352,0.050000000745058,0.0356599688529968,293.1634521484375,297.1499938964844,293.1499938964844,0.0564618781208992,-1576.7603759765625,304.1537475585937,0.7129903435707092,0.1066668629646301,0.1018764227628707,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.5449722409248352,0.050000000745058,0.2290229052305221,291.32843017578125,291.1499938964844,274.5539855957031,272.1611633300781,286.1460266113281,294.96685791015625,291.4124450683594,1.0,0.1565504223108291,0.952646255493164,0.952646255493164,1.0,1.0,-0.552845299243927,0.2391154915094375,0.3137298226356506,0.0806606635451316,0.0,0.0,0.0545666366815567,25.049549102783203,25.0,512.7125854492188,-3473.051025390625,33.15753555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,304.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.716796875,18000.0,0.0,0.0,0.061548288911581,0.0,0.0,0.0,0.0,1.0,0.002750780666247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090287797152996,0.1040543690323829,-0.0137665662914514,0.0,6.246368866413832e-05,0.0,0.0,5.859860420227051,0.0,0.0,0.0,0.3090284168720245,4.0,0.0,1.0
833100,293.2980041503906,297.1499938964844,293.1499938964844,0.0034490334801375,-258.03424072265625,296.11578369140625,0.5450043678283691,0.050000000745058,0.0458482950925827,294.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5450043678283691,0.050000000745058,0.0482804626226425,293.3997497558594,297.1499938964844,293.1499938964844,0.0064777438528835,-353.5151672363281,299.6676025390625,0.5450043678283691,0.050000000745058,0.0356597825884819,293.16265869140625,297.1499938964844,293.1499938964844,0.0558499135076999,-1564.4703369140625,304.1541748046875,0.7130827307701111,0.106651097536087,0.1019011437892913,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5450043678283691,0.050000000745058,0.2290217131376266,291.4596862792969,291.1499938964844,274.5375061035156,272.1517944335937,286.1380920410156,294.9656066894531,291.48651123046875,1.0,0.15654057264328,0.9534488320350648,0.9534488320350648,1.0,1.0,-0.5528727769851685,0.2391328066587448,0.3137399852275848,0.0806959047913551,0.0,0.0,0.0200268644839525,25.04366874694824,25.0,335.1503601074219,-3264.53466796875,33.154598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,303.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.43359375,18000.0,0.0,0.0,0.0632939934730529,0.0,0.0,0.0,0.0,1.0,0.0033944516908377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773574486374855,0.0973953828215599,-0.0200379360467195,0.0,6.423536251531914e-05,0.0,0.0,5.452317237854004,0.0,0.0,0.0,0.3073883950710296,4.0,0.0,1.0
833160,293.29791259765625,297.1499938964844,293.1499938964844,0.0034230318851768,-255.87252807617188,296.1151428222656,0.5450161099433899,0.050000000745058,0.0458482056856155,294.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5450161099433899,0.050000000745058,0.048280369490385,293.4000549316406,297.1499938964844,293.1499938964844,0.0064223567023873,-350.794677734375,299.6381225585937,0.5450161099433899,0.050000000745058,0.0356597155332565,293.16217041015625,297.1499938964844,293.1499938964844,0.0556426905095577,-1560.461669921875,304.1537780761719,0.7130027413368225,0.1065860912203788,0.1018612906336784,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49395751953125,0.5450161099433899,0.050000000745058,0.229021281003952,291.497802734375,291.1499938964844,274.5206604003906,272.1421203613281,286.1304931640625,294.9644470214844,291.50311279296875,1.0,0.156530886888504,0.952988862991333,0.952988862991333,1.0,1.0,-0.5528241395950317,0.2390995770692825,0.3137245774269104,0.0806944295763969,0.0,0.0,0.0,25.04118537902832,25.0,173.6009521484375,-2785.211669921875,33.14765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,301.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.8359375,18000.0,0.0,0.0,0.0647668242454528,0.0,0.0,0.0,0.0,1.0,0.005065725184977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04991902038455,0.0856916457414627,-0.0357726253569126,0.0,6.573009886778891e-05,0.0,0.0,4.77415657043457,0.0,0.0,0.0,0.3040787279605865,4.0,0.0,1.0
833220,293.2947998046875,297.1499938964844,293.1499938964844,0.0034693777561187,-267.7740478515625,295.61785888671875,0.5450241565704346,0.050000000745058,0.0458481460809707,294.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87420654296875,0.5450241565704346,0.050000000745058,0.0482803061604499,293.399169921875,297.1499938964844,293.1499938964844,0.0065934751182794,-369.79693603515625,299.2963256835937,0.5450241565704346,0.050000000745058,0.0356596708297729,293.1611633300781,297.1499938964844,293.1499938964844,0.0607488565146923,-1664.96875,304.1434020996094,0.7127165198326111,0.1064840629696846,0.1017347648739814,293.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87420654296875,0.5450241565704346,0.050000000745058,0.2290209829807281,290.7843933105469,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9599609375,290.45556640625,1.0,0.1565118730068206,0.9520689249038696,0.9520689249038696,1.0,1.0,-0.5526717305183411,0.2390091866254806,0.3136625587940216,0.0806731581687927,0.0,0.0,0.0654195100069046,25.03875160217285,25.0,-992.74072265625,-3235.15869140625,33.13095474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,299.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17667.64453125,18000.0,0.0,0.0,0.0613386705517768,0.0,0.0,0.0,0.0,1.0,0.0069816089235246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712170675396919,0.1186723485589027,-0.0474552810192108,0.0,6.225095421541482e-05,0.0,0.0,6.511375904083252,0.0,0.0,0.0,0.3076247274875641,4.0,0.0,1.0
833280,293.2947998046875,297.1499938964844,293.1499938964844,0.0034693777561187,-267.7740478515625,295.61785888671875,0.5450241565704346,0.050000000745058,0.0458481460809707,294.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87420654296875,0.5450241565704346,0.050000000745058,0.0482803061604499,293.399169921875,297.1499938964844,293.1499938964844,0.0065934751182794,-369.79693603515625,299.2963256835937,0.5450241565704346,0.050000000745058,0.0356596708297729,293.1611633300781,297.1499938964844,293.1499938964844,0.0607488565146923,-1664.96875,304.1434020996094,0.7127165198326111,0.1064840629696846,0.1017347648739814,293.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87420654296875,0.5450241565704346,0.050000000745058,0.2290209829807281,290.7843933105469,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,294.9599609375,290.45556640625,1.0,0.1565118730068206,0.9520689249038696,0.9520689249038696,1.0,1.0,-0.5526717305183411,0.2390091866254806,0.3136625587940216,0.0806731581687927,0.0,0.0,0.0654195100069046,25.03875160217285,25.0,-992.74072265625,-3235.15869140625,33.13095474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,299.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17667.64453125,18000.0,0.0,0.0,0.0613386705517768,0.0,0.0,0.0,0.0,1.0,0.0069816089235246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712170675396919,0.1186723485589027,-0.0474552810192108,0.0,6.225095421541482e-05,0.0,0.0,6.511375904083252,0.0,0.0,0.0,0.3076247274875641,4.0,0.0,1.0
833340,293.2886047363281,297.1499938964844,293.1499938964844,0.0034518614411354,-262.0735168457031,295.7168884277344,0.5451127290725708,0.050000000745058,0.0458474904298782,294.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374389648437,0.5451127290725708,0.050000000745058,0.0482796169817447,293.3946533203125,297.1499938964844,293.1499938964844,0.0064257578924298,-356.5105895996094,299.29718017578125,0.5451127290725708,0.050000000745058,0.035659160465002,293.15838623046875,297.1499938964844,293.1499938964844,0.0582666918635368,-1613.2486572265625,304.1502990722656,0.7132459878921509,0.1067607104778289,0.1019208505749702,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374389648437,0.5451127290725708,0.050000000745058,0.2290177196264267,290.99151611328125,291.1499938964844,274.45001220703125,272.1003112792969,286.093994140625,294.950439453125,291.1721496582031,1.0,0.1564999371767044,0.9511489868164062,0.9511489868164062,1.0,1.0,-0.552888810634613,0.2390746623277664,0.3138141632080078,0.0807249024510383,0.0,0.0,0.1029026955366134,25.02333641052246,25.0,578.8606567382812,-3745.537353515625,33.13700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,304.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.26953125,18000.0,0.0,0.0,0.0603274591267108,0.0,0.0,0.0,0.0,1.0,0.0023901599925011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070625931024551,0.1176393404603004,-0.0105767464265227,0.0,6.122470222180709e-05,0.0,0.0,6.647930145263672,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
833400,293.2886047363281,297.1499938964844,293.1499938964844,0.0034518614411354,-262.0735168457031,295.7168884277344,0.5451127290725708,0.050000000745058,0.0458474904298782,294.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374389648437,0.5451127290725708,0.050000000745058,0.0482796169817447,293.3946533203125,297.1499938964844,293.1499938964844,0.0064257578924298,-356.5105895996094,299.29718017578125,0.5451127290725708,0.050000000745058,0.035659160465002,293.15838623046875,297.1499938964844,293.1499938964844,0.0582666918635368,-1613.2486572265625,304.1502990722656,0.7132459878921509,0.1067607104778289,0.1019208505749702,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374389648437,0.5451127290725708,0.050000000745058,0.2290177196264267,290.99151611328125,291.1499938964844,274.45001220703125,272.1003112792969,286.093994140625,294.950439453125,291.1721496582031,1.0,0.1564999371767044,0.9511489868164062,0.9511489868164062,1.0,1.0,-0.552888810634613,0.2390746623277664,0.3138141632080078,0.0807249024510383,0.0,0.0,0.1029026955366134,25.02333641052246,25.0,578.8606567382812,-3745.537353515625,33.13700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,304.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.26953125,18000.0,0.0,0.0,0.0603274591267108,0.0,0.0,0.0,0.0,1.0,0.0023901599925011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070625931024551,0.1176393404603004,-0.0105767464265227,0.0,6.122470222180709e-05,0.0,0.0,6.647930145263672,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
833460,293.2886962890625,297.1499938964844,293.1499938964844,0.0033408098388463,-250.2429962158203,295.9603576660156,0.5451735258102417,0.050000000745058,0.0458470396697521,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307861328125,0.5451735258102417,0.050000000745058,0.0482791401445865,293.3948059082031,297.1499938964844,293.1499938964844,0.0062026185914874,-341.7914733886719,299.3813781738281,0.5451735258102417,0.050000000745058,0.035658810287714,293.156982421875,297.1499938964844,293.1499938964844,0.0560798905789852,-1568.80126953125,304.1535949707031,0.7136568427085876,0.1068384125828743,0.1020698621869087,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307861328125,0.5451735258102417,0.050000000745058,0.2290154695510864,291.4447631835937,291.1499938964844,274.41265869140625,272.0775756835937,286.0766906738281,294.9474792480469,291.4724426269531,1.0,0.1564942747354507,0.9514912366867064,0.9514912366867064,1.0,1.0,-0.5530635118484497,0.2391446977853775,0.313918799161911,0.0807838216423988,0.0,0.0,0.0252013709396123,25.01300621032715,25.0,335.6352233886719,-3294.72265625,33.14381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,303.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.462890625,18000.0,0.0,0.0,0.0639498382806778,0.0,0.0,0.0,0.0,1.0,0.0032728954683989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788221359252929,0.0976290255784988,-0.018806891515851,0.0,6.490095984190702e-05,0.0,0.0,5.468381881713867,0.0,0.0,0.0,0.3074967265129089,4.0,0.0,1.0
833520,293.2886962890625,297.1499938964844,293.1499938964844,0.0033408098388463,-250.2429962158203,295.9603576660156,0.5451735258102417,0.050000000745058,0.0458470396697521,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307861328125,0.5451735258102417,0.050000000745058,0.0482791401445865,293.3948059082031,297.1499938964844,293.1499938964844,0.0062026185914874,-341.7914733886719,299.3813781738281,0.5451735258102417,0.050000000745058,0.035658810287714,293.156982421875,297.1499938964844,293.1499938964844,0.0560798905789852,-1568.80126953125,304.1535949707031,0.7136568427085876,0.1068384125828743,0.1020698621869087,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307861328125,0.5451735258102417,0.050000000745058,0.2290154695510864,291.4447631835937,291.1499938964844,274.41265869140625,272.0775756835937,286.0766906738281,294.9474792480469,291.4724426269531,1.0,0.1564942747354507,0.9514912366867064,0.9514912366867064,1.0,1.0,-0.5530635118484497,0.2391446977853775,0.313918799161911,0.0807838216423988,0.0,0.0,0.0252013709396123,25.01300621032715,25.0,335.6352233886719,-3294.72265625,33.14381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,303.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.462890625,18000.0,0.0,0.0,0.0639498382806778,0.0,0.0,0.0,0.0,1.0,0.0032728954683989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788221359252929,0.0976290255784988,-0.018806891515851,0.0,6.490095984190702e-05,0.0,0.0,5.468381881713867,0.0,0.0,0.0,0.3074967265129089,4.0,0.0,1.0
833580,293.2890014648437,297.1499938964844,293.1499938964844,0.003296005539596,-247.2601013183593,295.92095947265625,0.545166552066803,0.050000000745058,0.0458470918238163,294.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46533203125,0.545166552066803,0.050000000745058,0.048279196023941,293.3962097167969,297.1499938964844,293.1499938964844,0.0061185434460639,-338.4910888671875,299.299560546875,0.545166552066803,0.050000000745058,0.0356588512659072,293.1566162109375,297.1499938964844,293.1499938964844,0.0561992339789867,-1571.552978515625,304.1520690917969,0.7134772539138794,0.1067348793148994,0.1019954532384872,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46533203125,0.545166552066803,0.050000000745058,0.2290157228708267,291.4577941894531,291.1499938964844,274.3739929199219,272.0535888671875,286.05865478515625,294.9451599121094,291.3587341308594,1.0,0.1564877182245254,0.9518334865570068,0.9518334865570068,1.0,1.0,-0.5529747009277344,0.2391088306903839,0.3138658702373504,0.0807810053229332,0.0,0.0,0.0,25.01381492614746,25.0,-592.1485595703125,-194.50442504882807,33.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,298.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.84375,18000.0,0.0,0.0,0.0661965161561966,0.0,0.0,0.0,0.0,1.0,0.0097812581807374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017331822309643,0.062509961426258,-0.0607767775654792,0.0,6.718104850733653e-05,0.0,0.0,3.422485828399658,0.0,0.0,0.0,0.2995606362819671,4.0,0.0,1.0
833640,293.2890014648437,297.1499938964844,293.1499938964844,0.003296005539596,-247.2601013183593,295.92095947265625,0.545166552066803,0.050000000745058,0.0458470918238163,294.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46533203125,0.545166552066803,0.050000000745058,0.048279196023941,293.3962097167969,297.1499938964844,293.1499938964844,0.0061185434460639,-338.4910888671875,299.299560546875,0.545166552066803,0.050000000745058,0.0356588512659072,293.1566162109375,297.1499938964844,293.1499938964844,0.0561992339789867,-1571.552978515625,304.1520690917969,0.7134772539138794,0.1067348793148994,0.1019954532384872,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46533203125,0.545166552066803,0.050000000745058,0.2290157228708267,291.4577941894531,291.1499938964844,274.3739929199219,272.0535888671875,286.05865478515625,294.9451599121094,291.3587341308594,1.0,0.1564877182245254,0.9518334865570068,0.9518334865570068,1.0,1.0,-0.5529747009277344,0.2391088306903839,0.3138658702373504,0.0807810053229332,0.0,0.0,0.0,25.01381492614746,25.0,-592.1485595703125,-194.50442504882807,33.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,298.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.84375,18000.0,0.0,0.0,0.0661965161561966,0.0,0.0,0.0,0.0,1.0,0.0097812581807374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017331822309643,0.062509961426258,-0.0607767775654792,0.0,6.718104850733653e-05,0.0,0.0,3.422485828399658,0.0,0.0,0.0,0.2995606362819671,4.0,0.0,1.0
833700,293.2870788574219,297.1499938964844,293.1499938964844,0.0033340463414788,-256.21807861328125,295.5605163574219,0.5451624989509583,0.050000000745058,0.0458471216261386,294.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5451624989509583,0.050000000745058,0.0482792295515537,293.39569091796875,297.1499938964844,293.1499938964844,0.0062522562220692,-352.88629150390625,299.05615234375,0.5451624989509583,0.050000000745058,0.035658873617649,293.1562805175781,297.1499938964844,293.1499938964844,0.060095515102148,-1651.123291015625,304.14453125,0.7133772373199463,0.1067193895578384,0.1019541695713996,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5451624989509583,0.050000000745058,0.2290158718824386,290.93182373046875,291.1499938964844,274.3541564941406,272.0411376953125,286.04852294921875,294.942626953125,290.56494140625,1.0,0.1564841419458389,0.952004611492157,0.952004611492157,1.0,1.0,-0.5529254078865051,0.239090085029602,0.3138353228569031,0.0807758122682571,0.0,0.0,0.0431691296398639,25.014253616333008,25.0,-1284.0550537109375,-2924.3681640625,33.13191604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,298.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17572.60546875,18000.0,0.0,0.0,0.0634787008166313,0.0,0.0,0.0,0.0,1.0,0.0082558207213878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537022203207016,0.1074663326144218,-0.0537641122937202,0.0,6.442281301133335e-05,0.0,0.0,5.817553043365479,0.0,0.0,0.0,0.307489663362503,4.0,0.0,1.0
833760,293.2828369140625,297.1499938964844,293.1499938964844,0.0034135531168431,-264.4444885253906,295.266845703125,0.5451834797859192,0.050000000745058,0.0458469688892364,294.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5451834797859192,0.050000000745058,0.0482790656387805,293.3931884765625,297.1499938964844,293.1499938964844,0.0063327495008707,-359.5346069335937,298.8519592285156,0.5451834797859192,0.050000000745058,0.0356587544083595,293.1552124023437,297.1499938964844,293.1499938964844,0.0615661330521106,-1680.9423828125,304.1430969238281,0.7135124206542969,0.1068449541926384,0.1020027324557304,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5451834797859192,0.050000000745058,0.2290150970220565,290.50006103515625,291.1499938964844,274.3340148925781,272.02838134765625,286.03668212890625,294.9373779296875,290.62353515625,1.0,0.1564818918704986,0.9521751999855042,0.9521751999855042,1.0,1.0,-0.5529822111129761,0.239116370677948,0.3138658106327057,0.0807909965515136,0.0,0.0,0.1357734203338623,25.010587692260746,25.0,73.4257583618164,-3647.240234375,33.13384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533996582031,303.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17764.30859375,18000.0,0.0,0.0,0.0599530227482318,0.0,0.0,0.0,0.0,1.0,0.0042647896334528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974993631243705,0.126183271408081,-0.0286839101463556,0.0,6.084469350753352e-05,0.0,0.0,7.036628723144531,0.0,0.0,0.0,0.3111823499202728,4.0,0.0,1.0
833820,293.2802429199219,297.1499938964844,293.1499938964844,0.0032851134892553,-247.55923461914065,295.7211608886719,0.5452771186828613,0.050000000745058,0.0458462759852409,294.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5452771186828613,0.050000000745058,0.048278335481882,293.3907470703125,297.1499938964844,293.1499938964844,0.0060283015482127,-335.9374084472656,299.06939697265625,0.5452771186828613,0.050000000745058,0.0356582142412662,293.1529541015625,297.1499938964844,293.1499938964844,0.0572346113622188,-1591.5401611328125,304.15234375,0.7143504619598389,0.1071742698550224,0.102322794497013,293.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5452771186828613,0.050000000745058,0.2290116399526596,291.2567138671875,291.1499938964844,274.29266357421875,272.0019226074219,286.0150756835937,294.9303894042969,291.3558349609375,1.0,0.1564844101667404,0.9525163769721984,0.9525163769721984,1.0,1.0,-0.5533598065376282,0.2392806410789489,0.3140791356563568,0.0808730870485305,0.0,0.0,0.0695341527462005,24.99513816833496,25.0,526.0675048828125,-3569.756591796875,33.1550407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.244140625,18000.0,0.0,0.0,0.0627619251608848,0.0,0.0,0.0,0.0,1.0,0.0024531523231416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954370647668838,0.106552667915821,-0.0111156087368726,0.0,6.36953700450249e-05,0.0,0.0,6.010644435882568,0.0,0.0,0.0,0.3095941543579101,4.0,0.0,1.0
833880,293.2802429199219,297.1499938964844,293.1499938964844,0.0032851134892553,-247.55923461914065,295.7211608886719,0.5452771186828613,0.050000000745058,0.0458462759852409,294.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5452771186828613,0.050000000745058,0.048278335481882,293.3907470703125,297.1499938964844,293.1499938964844,0.0060283015482127,-335.9374084472656,299.06939697265625,0.5452771186828613,0.050000000745058,0.0356582142412662,293.1529541015625,297.1499938964844,293.1499938964844,0.0572346113622188,-1591.5401611328125,304.15234375,0.7143504619598389,0.1071742698550224,0.102322794497013,293.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5452771186828613,0.050000000745058,0.2290116399526596,291.2567138671875,291.1499938964844,274.29266357421875,272.0019226074219,286.0150756835937,294.9303894042969,291.3558349609375,1.0,0.1564844101667404,0.9525163769721984,0.9525163769721984,1.0,1.0,-0.5533598065376282,0.2392806410789489,0.3140791356563568,0.0808730870485305,0.0,0.0,0.0695341527462005,24.99513816833496,25.0,526.0675048828125,-3569.756591796875,33.1550407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.244140625,18000.0,0.0,0.0,0.0627619251608848,0.0,0.0,0.0,0.0,1.0,0.0024531523231416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954370647668838,0.106552667915821,-0.0111156087368726,0.0,6.36953700450249e-05,0.0,0.0,6.010644435882568,0.0,0.0,0.0,0.3095941543579101,4.0,0.0,1.0
833940,293.28082275390625,297.1499938964844,293.1499938964844,0.0032148987520486,-240.8844146728516,295.8115234375,0.5453004837036133,0.050000000745058,0.0458461008965969,294.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5453004837036133,0.050000000745058,0.0482781529426574,293.3917541503906,297.1499938964844,293.1499938964844,0.0058886487968266,-327.5538635253906,299.0672607421875,0.5453004837036133,0.050000000745058,0.0356580801308155,293.1523132324219,297.1499938964844,293.1499938964844,0.0563281998038291,-1573.1517333984375,304.1529541015625,0.714637279510498,0.1072335988283157,0.1024371534585952,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5453004837036133,0.050000000745058,0.2290107756853103,291.4647216796875,291.1499938964844,274.25,271.9742431640625,285.9949645996094,294.9277648925781,291.47283935546875,1.0,0.1564890593290329,0.9528575539588928,0.9528575539588928,1.0,1.0,-0.553495466709137,0.2393475621938705,0.3141478896141052,0.0808966606855392,0.0,0.0,0.008835706859827,24.991470336914062,25.0,208.0802154541016,-3205.392578125,33.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,302.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.34765625,18000.0,0.0,0.0,0.0660183429718017,0.0,0.0,0.0,0.0,1.0,0.0036616739816963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728809684514999,0.0956204533576965,-0.0227394886314868,0.0,6.700021913275123e-05,0.0,0.0,5.336856365203857,0.0,0.0,0.0,0.306778222322464,4.0,0.0,1.0
834000,293.28082275390625,297.1499938964844,293.1499938964844,0.0032148987520486,-240.8844146728516,295.8115234375,0.5453004837036133,0.050000000745058,0.0458461008965969,294.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5453004837036133,0.050000000745058,0.0482781529426574,293.3917541503906,297.1499938964844,293.1499938964844,0.0058886487968266,-327.5538635253906,299.0672607421875,0.5453004837036133,0.050000000745058,0.0356580801308155,293.1523132324219,297.1499938964844,293.1499938964844,0.0563281998038291,-1573.1517333984375,304.1529541015625,0.714637279510498,0.1072335988283157,0.1024371534585952,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45965576171875,0.5453004837036133,0.050000000745058,0.2290107756853103,291.4647216796875,291.1499938964844,274.25,271.9742431640625,285.9949645996094,294.9277648925781,291.47283935546875,1.0,0.1564890593290329,0.9528575539588928,0.9528575539588928,1.0,1.0,-0.553495466709137,0.2393475621938705,0.3141478896141052,0.0808966606855392,0.0,0.0,0.008835706859827,24.991470336914062,25.0,208.0802154541016,-3205.392578125,33.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,302.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.34765625,18000.0,0.0,0.0,0.0660183429718017,0.0,0.0,0.0,0.0,1.0,0.0036616739816963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728809684514999,0.0956204533576965,-0.0227394886314868,0.0,6.700021913275123e-05,0.0,0.0,5.336856365203857,0.0,0.0,0.0,0.306778222322464,4.0,0.0,1.0
834060,293.2799987792969,297.1499938964844,293.1499938964844,0.0031962250359356,-242.9914703369141,295.5998840332031,0.5452893376350403,0.050000000745058,0.0458461828529834,294.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5452893376350403,0.050000000745058,0.0482782386243343,293.392333984375,297.1499938964844,293.1499938964844,0.0058925272896885,-332.50006103515625,298.87921142578125,0.5452893376350403,0.050000000745058,0.0356581434607505,293.1520080566406,297.1499938964844,293.1499938964844,0.0586419701576232,-1620.38330078125,304.14764404296875,0.7146109342575073,0.1072335317730903,0.1024308800697326,293.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5452893376350403,0.050000000745058,0.2290111780166626,291.208251953125,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.92401123046875,290.89227294921875,1.0,0.1564923077821731,0.9531958103179932,0.9531958103179932,1.0,1.0,-0.5534886717796326,0.2393591552972793,0.3141295313835144,0.0808812156319618,0.0,0.0,0.0054379608482122,24.99332618713379,25.0,-1316.4176025390625,-0.0,33.16553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,298.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3046875,18000.0,0.0,0.0,0.0662731602787971,0.0,0.0,0.0,0.0,1.0,0.011540587991476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001426964154234,0.0662762224674224,-0.0661335289478302,0.0,6.725883577018976e-05,0.0,0.0,3.605156421661377,0.0,0.0,0.0,0.2993249297142029,4.0,0.0,1.0
834120,293.2799987792969,297.1499938964844,293.1499938964844,0.0031962250359356,-242.9914703369141,295.5998840332031,0.5452893376350403,0.050000000745058,0.0458461828529834,294.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5452893376350403,0.050000000745058,0.0482782386243343,293.392333984375,297.1499938964844,293.1499938964844,0.0058925272896885,-332.50006103515625,298.87921142578125,0.5452893376350403,0.050000000745058,0.0356581434607505,293.1520080566406,297.1499938964844,293.1499938964844,0.0586419701576232,-1620.38330078125,304.14764404296875,0.7146109342575073,0.1072335317730903,0.1024308800697326,293.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5452893376350403,0.050000000745058,0.2290111780166626,291.208251953125,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.92401123046875,290.89227294921875,1.0,0.1564923077821731,0.9531958103179932,0.9531958103179932,1.0,1.0,-0.5534886717796326,0.2393591552972793,0.3141295313835144,0.0808812156319618,0.0,0.0,0.0054379608482122,24.99332618713379,25.0,-1316.4176025390625,-0.0,33.16553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,298.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3046875,18000.0,0.0,0.0,0.0662731602787971,0.0,0.0,0.0,0.0,1.0,0.011540587991476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001426964154234,0.0662762224674224,-0.0661335289478302,0.0,6.725883577018976e-05,0.0,0.0,3.605156421661377,0.0,0.0,0.0,0.2993249297142029,4.0,0.0,1.0
834180,293.2727355957031,297.1499938964844,293.1499938964844,0.0032775700092315,-251.46609497070312,295.2567443847656,0.5453435778617859,0.050000000745058,0.0458457842469215,294.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.5453435778617859,0.050000000745058,0.0482778176665306,293.38751220703125,297.1499938964844,293.1499938964844,0.0059518436901271,-338.4662475585937,298.6104431152344,0.5453435778617859,0.050000000745058,0.0356578305363655,293.14996337890625,297.1499938964844,293.1499938964844,0.0604523420333862,-1656.4959716796875,304.1465759277344,0.7151932120323181,0.1075938642024993,0.102661021053791,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.5453435778617859,0.050000000745058,0.2290091812610626,290.72802734375,291.1499938964844,274.1606750488281,271.9151306152344,285.947265625,294.9136047363281,290.93585205078125,1.0,0.1564990580081939,0.9535340666770936,0.9535340666770936,1.0,1.0,-0.5537610054016113,0.2394910603761673,0.3142699599266052,0.0809154659509658,0.0,0.0,0.1292386054992675,24.984420776367188,25.0,427.6053771972656,-3829.59375,33.182945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,304.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.30078125,18000.0,0.0,0.0,0.0614573247730731,0.0,0.0,0.0,0.0,1.0,0.0027548575308173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103501170873642,0.1241073235869407,-0.0137572102248668,0.0,6.237137131392956e-05,0.0,0.0,6.991957664489746,0.0,0.0,0.0,0.3120282292366028,4.0,0.0,1.0
834240,293.2727355957031,297.1499938964844,293.1499938964844,0.0032775700092315,-251.46609497070312,295.2567443847656,0.5453435778617859,0.050000000745058,0.0458457842469215,294.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.5453435778617859,0.050000000745058,0.0482778176665306,293.38751220703125,297.1499938964844,293.1499938964844,0.0059518436901271,-338.4662475585937,298.6104431152344,0.5453435778617859,0.050000000745058,0.0356578305363655,293.14996337890625,297.1499938964844,293.1499938964844,0.0604523420333862,-1656.4959716796875,304.1465759277344,0.7151932120323181,0.1075938642024993,0.102661021053791,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.5453435778617859,0.050000000745058,0.2290091812610626,290.72802734375,291.1499938964844,274.1606750488281,271.9151306152344,285.947265625,294.9136047363281,290.93585205078125,1.0,0.1564990580081939,0.9535340666770936,0.9535340666770936,1.0,1.0,-0.5537610054016113,0.2394910603761673,0.3142699599266052,0.0809154659509658,0.0,0.0,0.1292386054992675,24.984420776367188,25.0,427.6053771972656,-3829.59375,33.182945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,304.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.30078125,18000.0,0.0,0.0,0.0614573247730731,0.0,0.0,0.0,0.0,1.0,0.0027548575308173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103501170873642,0.1241073235869407,-0.0137572102248668,0.0,6.237137131392956e-05,0.0,0.0,6.991957664489746,0.0,0.0,0.0,0.3120282292366028,4.0,0.0,1.0
834300,293.271728515625,297.1499938964844,293.1499938964844,0.0032054642215371,-242.59376525878903,295.5098571777344,0.5453957915306091,0.050000000745058,0.0458453968167305,294.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5453957915306091,0.050000000745058,0.048277411609888,293.3862609863281,297.1499938964844,293.1499938964844,0.0058028846979141,-326.8435974121094,298.74200439453125,0.5453957915306091,0.050000000745058,0.0356575325131416,293.1488342285156,297.1499938964844,293.1499938964844,0.0583546385169029,-1613.13720703125,304.1509704589844,0.7157562375068665,0.1078142747282981,0.1028851196169853,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5453957915306091,0.050000000745058,0.2290072441101074,291.1378173828125,291.1499938964844,274.13751220703125,271.89959716796875,285.93511962890625,294.9100036621094,291.2685852050781,1.0,0.1565059721469879,0.953703224658966,0.953703224658966,1.0,1.0,-0.5540263652801514,0.2396119683980941,0.314414381980896,0.0809572115540504,0.0,0.0,0.0882077664136886,24.97603416442871,25.0,550.5142822265625,-3688.131591796875,33.20018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,304.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.587890625,18000.0,0.0,0.0,0.0631081014871597,0.0,0.0,0.0,0.0,1.0,0.0022173824254423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021787598729133,0.1113568171858787,-0.009178053587675,0.0,6.404669693438336e-05,0.0,0.0,6.29246997833252,0.0,0.0,0.0,0.3104806542396545,4.0,0.0,1.0
834360,293.2717590332031,297.1499938964844,293.1499938964844,0.0031545383390039,-237.189682006836,295.6343688964844,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5454288721084595,0.050000000745058,0.0482771545648574,293.3861083984375,297.1499938964844,293.1499938964844,0.0057060392573475,-320.12017822265625,298.7931213378906,0.5454288721084595,0.050000000745058,0.0356573425233364,293.148193359375,297.1499938964844,293.1499938964844,0.0573930144309997,-1593.3505859375,304.1524963378906,0.7161760330200195,0.1079550236463546,0.1030558943748474,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.5454288721084595,0.050000000745058,0.2290060371160507,291.3565673828125,291.1499938964844,274.114013671875,271.8837280273437,285.923583984375,294.90789794921875,291.40838623046875,1.0,0.1565137803554535,0.9538720846176147,0.9538720846176147,1.0,1.0,-0.5542290210723877,0.239707738161087,0.3145212829113006,0.0809836387634277,0.0,0.0,0.0515277795493602,24.97088432312012,25.0,414.3350524902344,-3460.27197265625,33.21453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,303.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.736328125,18000.0,0.0,0.0,0.0648789703845977,0.0,0.0,0.0,0.0,1.0,0.0026900917291641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878061354160308,0.101000852882862,-0.0131947137415409,0.0,6.584390939678997e-05,0.0,0.0,5.679864883422852,0.0,0.0,0.0,0.3084729015827179,4.0,0.0,1.0
834420,293.2719421386719,297.1499938964844,293.1499938964844,0.0031061780173331,-232.9809417724609,295.6570739746094,0.5454412698745728,0.050000000745058,0.0458450615406036,294.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.5454412698745728,0.050000000745058,0.0482770577073097,293.38671875,297.1499938964844,293.1499938964844,0.0056054005399346,-314.52423095703125,298.7520751953125,0.5454412698745728,0.050000000745058,0.0356572680175304,293.1477355957031,297.1499938964844,293.1499938964844,0.0570881739258766,-1586.9912109375,304.1521301269531,0.7165654897689819,0.1080937981605529,0.1032236814498901,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.5454412698745728,0.050000000745058,0.2290055751800537,291.4533386230469,291.1499938964844,274.0660095214844,271.8510437011719,285.89996337890625,294.9041442871094,291.4547424316406,1.0,0.1565290093421936,0.954209804534912,0.954209804534912,1.0,1.0,-0.5544295310974121,0.2398173809051513,0.3146121799945831,0.080985777080059,0.0,0.0,0.0019754841923713,24.969396591186523,25.0,131.8238525390625,-3160.290771484375,33.23214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,302.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.14453125,18000.0,0.0,0.0,0.0677547603845596,0.0,0.0,0.0,0.0,1.0,0.0039105215109884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694354698061943,0.0947034880518913,-0.0252680201083421,0.0,6.876246334286407e-05,0.0,0.0,5.277777194976807,0.0,0.0,0.0,0.3063241243362427,4.0,0.0,1.0
834480,293.2719421386719,297.1499938964844,293.1499938964844,0.0031061780173331,-232.9809417724609,295.6570739746094,0.5454412698745728,0.050000000745058,0.0458450615406036,294.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.5454412698745728,0.050000000745058,0.0482770577073097,293.38671875,297.1499938964844,293.1499938964844,0.0056054005399346,-314.52423095703125,298.7520751953125,0.5454412698745728,0.050000000745058,0.0356572680175304,293.1477355957031,297.1499938964844,293.1499938964844,0.0570881739258766,-1586.9912109375,304.1521301269531,0.7165654897689819,0.1080937981605529,0.1032236814498901,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.5454412698745728,0.050000000745058,0.2290055751800537,291.4533386230469,291.1499938964844,274.0660095214844,271.8510437011719,285.89996337890625,294.9041442871094,291.4547424316406,1.0,0.1565290093421936,0.954209804534912,0.954209804534912,1.0,1.0,-0.5544295310974121,0.2398173809051513,0.3146121799945831,0.080985777080059,0.0,0.0,0.0019754841923713,24.969396591186523,25.0,131.8238525390625,-3160.290771484375,33.23214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,302.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.14453125,18000.0,0.0,0.0,0.0677547603845596,0.0,0.0,0.0,0.0,1.0,0.0039105215109884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694354698061943,0.0947034880518913,-0.0252680201083421,0.0,6.876246334286407e-05,0.0,0.0,5.277777194976807,0.0,0.0,0.0,0.3063241243362427,4.0,0.0,1.0
834540,293.26953125,297.1499938964844,293.1499938964844,0.0031169219873845,-239.64761352539065,295.2811584472656,0.5454408526420593,0.050000000745058,0.0458450652658939,294.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5454408526420593,0.050000000745058,0.0482770614326,293.3857727050781,297.1499938964844,293.1499938964844,0.0056751128286123,-325.7991638183594,298.45513916015625,0.5454408526420593,0.050000000745058,0.0356572717428207,293.147216796875,297.1499938964844,293.1499938964844,0.0612285584211349,-1671.5859375,304.1438903808594,0.716840386390686,0.1082538291811943,0.103346861898899,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5454408526420593,0.050000000745058,0.2290055900812149,290.9458923339844,291.1499938964844,274.01666259765625,271.817138671875,285.87432861328125,294.8984375,290.5791320800781,1.0,0.1565435826778412,0.9545475244522096,0.9545475244522096,1.0,1.0,-0.5545774102210999,0.2399095743894577,0.3146677911281585,0.0809667333960533,0.0,0.0,0.0430460684001445,24.9698429107666,25.0,-1275.1644287109375,-2982.2373046875,33.246585845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,298.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17583.6171875,18000.0,0.0,0.0,0.0659181028604507,0.0,0.0,0.0,0.0,1.0,0.0079112565144896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557498894631862,0.1078757867217063,-0.0521259009838104,0.0,6.689849396934733e-05,0.0,0.0,5.847786903381348,0.0,0.0,0.0,0.3075065314769745,4.0,0.0,1.0
834600,293.26953125,297.1499938964844,293.1499938964844,0.0031169219873845,-239.64761352539065,295.2811584472656,0.5454408526420593,0.050000000745058,0.0458450652658939,294.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5454408526420593,0.050000000745058,0.0482770614326,293.3857727050781,297.1499938964844,293.1499938964844,0.0056751128286123,-325.7991638183594,298.45513916015625,0.5454408526420593,0.050000000745058,0.0356572717428207,293.147216796875,297.1499938964844,293.1499938964844,0.0612285584211349,-1671.5859375,304.1438903808594,0.716840386390686,0.1082538291811943,0.103346861898899,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.5454408526420593,0.050000000745058,0.2290055900812149,290.9458923339844,291.1499938964844,274.01666259765625,271.817138671875,285.87432861328125,294.8984375,290.5791320800781,1.0,0.1565435826778412,0.9545475244522096,0.9545475244522096,1.0,1.0,-0.5545774102210999,0.2399095743894577,0.3146677911281585,0.0809667333960533,0.0,0.0,0.0430460684001445,24.9698429107666,25.0,-1275.1644287109375,-2982.2373046875,33.246585845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,298.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17583.6171875,18000.0,0.0,0.0,0.0659181028604507,0.0,0.0,0.0,0.0,1.0,0.0079112565144896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557498894631862,0.1078757867217063,-0.0521259009838104,0.0,6.689849396934733e-05,0.0,0.0,5.847786903381348,0.0,0.0,0.0,0.3075065314769745,4.0,0.0,1.0
