time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834660,293.2624206542969,297.1499938964844,293.1499938964844,0.0031526265665888,-240.70748901367188,295.21734619140625,0.5455220937728882,0.050000000745058,0.0458444654941558,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83404541015625,0.5455220937728882,0.050000000745058,0.0482764281332492,293.380126953125,297.1499938964844,293.1499938964844,0.0056260447017848,-321.2263488769531,298.36102294921875,0.5455220937728882,0.050000000745058,0.0356568060815334,293.14483642578125,297.1499938964844,293.1499938964844,0.0605346113443374,-1655.899169921875,304.1479187011719,0.7178764343261719,0.1088063567876815,0.103774756193161,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83404541015625,0.5455220937728882,0.050000000745058,0.2290025949478149,290.8837280273437,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,294.8867492675781,291.06707763671875,1.0,0.1565638333559036,0.9548838138580322,0.9548838138580322,1.0,1.0,-0.5550851821899414,0.2401561141014099,0.3149290680885315,0.0810137316584587,0.0,0.0,0.1175436079502105,24.957006454467773,25.0,502.2215576171875,-3838.188720703125,33.28266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,304.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.404296875,18000.0,0.0,0.0,0.0632464364171028,0.0,0.0,0.0,0.0,1.0,0.0022693336941301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104489788413047,0.1200234591960907,-0.0095744812861084,0.0,6.418709381250665e-05,0.0,0.0,6.780637741088867,0.0,0.0,0.0,0.3117331564426422,4.0,0.0,1.0
834720,293.2624206542969,297.1499938964844,293.1499938964844,0.0031526265665888,-240.70748901367188,295.21734619140625,0.5455220937728882,0.050000000745058,0.0458444654941558,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83404541015625,0.5455220937728882,0.050000000745058,0.0482764281332492,293.380126953125,297.1499938964844,293.1499938964844,0.0056260447017848,-321.2263488769531,298.36102294921875,0.5455220937728882,0.050000000745058,0.0356568060815334,293.14483642578125,297.1499938964844,293.1499938964844,0.0605346113443374,-1655.899169921875,304.1479187011719,0.7178764343261719,0.1088063567876815,0.103774756193161,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83404541015625,0.5455220937728882,0.050000000745058,0.2290025949478149,290.8837280273437,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,294.8867492675781,291.06707763671875,1.0,0.1565638333559036,0.9548838138580322,0.9548838138580322,1.0,1.0,-0.5550851821899414,0.2401561141014099,0.3149290680885315,0.0810137316584587,0.0,0.0,0.1175436079502105,24.957006454467773,25.0,502.2215576171875,-3838.188720703125,33.28266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,304.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.404296875,18000.0,0.0,0.0,0.0632464364171028,0.0,0.0,0.0,0.0,1.0,0.0022693336941301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104489788413047,0.1200234591960907,-0.0095744812861084,0.0,6.418709381250665e-05,0.0,0.0,6.780637741088867,0.0,0.0,0.0,0.3117331564426422,4.0,0.0,1.0
834780,293.2615966796875,297.1499938964844,293.1499938964844,0.003051011590287,-229.4451904296875,295.5107727050781,0.5456024408340454,0.050000000745058,0.0458438731729984,294.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5456024408340454,0.050000000745058,0.0482758022844791,293.378662109375,297.1499938964844,293.1499938964844,0.005432185716927,-306.9644775390625,298.5003356933594,0.5456024408340454,0.050000000745058,0.0356563441455364,293.1432800292969,297.1499938964844,293.1499938964844,0.0583812482655048,-1611.0521240234375,304.15191650390625,0.7190273404121399,0.1092540398240089,0.1042598411440849,293.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5456024408340454,0.050000000745058,0.2289996296167373,291.3727111816406,291.1499938964844,273.9140014648437,271.7455139160156,285.81805419921875,294.8807067871094,291.4057006835937,1.0,0.1565913408994674,0.9552200436592102,0.9552200436592102,1.0,1.0,-0.5556617975234985,0.2404350787401199,0.3152267336845398,0.0810668990015983,0.0,0.0,0.0472156032919883,24.944795608520508,25.0,342.72686767578125,-3436.125,33.325889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,303.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.880859375,18000.0,0.0,0.0,0.066619336605072,0.0,0.0,0.0,0.0,1.0,0.0027532228268682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853874161839485,0.0991498827934265,-0.0137624666094779,0.0,6.761015538359061e-05,0.0,0.0,5.567530632019043,0.0,0.0,0.0,0.3080542683601379,4.0,0.0,1.0
834840,293.2615966796875,297.1499938964844,293.1499938964844,0.003051011590287,-229.4451904296875,295.5107727050781,0.5456024408340454,0.050000000745058,0.0458438731729984,294.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5456024408340454,0.050000000745058,0.0482758022844791,293.378662109375,297.1499938964844,293.1499938964844,0.005432185716927,-306.9644775390625,298.5003356933594,0.5456024408340454,0.050000000745058,0.0356563441455364,293.1432800292969,297.1499938964844,293.1499938964844,0.0583812482655048,-1611.0521240234375,304.15191650390625,0.7190273404121399,0.1092540398240089,0.1042598411440849,293.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.5456024408340454,0.050000000745058,0.2289996296167373,291.3727111816406,291.1499938964844,273.9140014648437,271.7455139160156,285.81805419921875,294.8807067871094,291.4057006835937,1.0,0.1565913408994674,0.9552200436592102,0.9552200436592102,1.0,1.0,-0.5556617975234985,0.2404350787401199,0.3152267336845398,0.0810668990015983,0.0,0.0,0.0472156032919883,24.944795608520508,25.0,342.72686767578125,-3436.125,33.325889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,303.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.880859375,18000.0,0.0,0.0,0.066619336605072,0.0,0.0,0.0,0.0,1.0,0.0027532228268682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853874161839485,0.0991498827934265,-0.0137624666094779,0.0,6.761015538359061e-05,0.0,0.0,5.567530632019043,0.0,0.0,0.0,0.3080542683601379,4.0,0.0,1.0
834900,293.261474609375,297.1499938964844,293.1499938964844,0.0030287948902696,-227.49249267578125,295.5247497558594,0.5456143021583557,0.050000000745058,0.0458437837660312,294.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4160461425781,0.5456143021583557,0.050000000745058,0.0482757128775119,293.37847900390625,297.1499938964844,293.1499938964844,0.0053860791958868,-304.3204040527344,298.4833068847656,0.5456143021583557,0.050000000745058,0.035656277090311,293.1430053710937,297.1499938964844,293.1499938964844,0.0582895278930664,-1608.9534912109375,304.1517333984375,0.7193787693977356,0.1093986332416534,0.1044150069355964,293.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4160461425781,0.5456143021583557,0.050000000745058,0.2289991974830627,291.4209289550781,291.1499938964844,273.88751220703125,271.7268371582031,285.8045349121094,294.8782043457031,291.4287414550781,1.0,0.156605377793312,0.9553881883621216,0.9553881883621216,1.0,1.0,-0.5558472275733948,0.2405334413051605,0.3153137564659118,0.0810678973793983,0.0,0.0,0.0239939019083976,24.943359375,25.0,199.61785888671875,-3297.003173828125,33.3421516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,302.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.732421875,18000.0,0.0,0.0,0.0680563077330589,0.0,0.0,0.0,0.0,1.0,0.0033213063143193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768438130617141,0.0961092114448547,-0.0192653983831405,0.0,6.906850467203185e-05,0.0,0.0,5.37140417098999,0.0,0.0,0.0,0.3070444464683532,4.0,0.0,1.0
834960,293.2611389160156,297.1499938964844,293.1499938964844,0.0030134967528283,-226.3195343017578,295.5126953125,0.5456187725067139,0.050000000745058,0.0458437502384185,294.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.5456187725067139,0.050000000745058,0.0482756756246089,293.3781433105469,297.1499938964844,293.1499938964844,0.0053503550589084,-302.5290832519531,298.44927978515625,0.5456187725067139,0.050000000745058,0.0356562510132789,293.14276123046875,297.1499938964844,293.1499938964844,0.0583691075444221,-1610.36962890625,304.1512756347656,0.7196686267852783,0.1095334514975547,0.1045459061861038,293.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.5456187725067139,0.050000000745058,0.2289990335702896,291.4296875,291.1499938964844,273.86065673828125,271.70782470703125,285.7905578613281,294.87530517578125,291.4286804199219,1.0,0.1566192954778671,0.9555538892745972,0.9555538892745972,1.0,1.0,-0.556003987789154,0.2406210303306579,0.3153829574584961,0.0810602158308029,0.0,0.0,0.004361568018794,24.94311141967773,25.0,95.33573150634766,-3193.167724609375,33.3568229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,302.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.92578125,18000.0,0.0,0.0,0.06924769282341,0.0,0.0,0.0,0.0,1.0,0.0038535695057362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705229267477989,0.0951981544494628,-0.0246752258390188,0.0,7.027760875644162e-05,0.0,0.0,5.302835941314697,0.0,0.0,0.0,0.3064565360546112,4.0,0.0,1.0
835020,293.2582092285156,297.1499938964844,293.1499938964844,0.0030183729249984,-231.8199005126953,295.176513671875,0.5456329584121704,0.050000000745058,0.0458436459302902,294.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5456329584121704,0.050000000745058,0.0482755675911903,293.3758850097656,297.1499938964844,293.1499938964844,0.005400170572102,-311.8694152832031,298.1737976074219,0.5456329584121704,0.050000000745058,0.0356561690568923,293.1419982910156,297.1499938964844,293.1499938964844,0.0622903183102607,-1690.481689453125,304.1437072753906,0.7202988266944885,0.1098665967583656,0.1048293933272361,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5456329584121704,0.050000000745058,0.2289984971284866,290.9803771972656,291.1499938964844,273.8059997558594,271.6688842773437,285.760986328125,294.8676452636719,290.6183166503906,1.0,0.1566475927829742,0.955885410308838,0.955885410308838,1.0,1.0,-0.5563431978225708,0.2408102750778198,0.315532922744751,0.0810426995158195,0.0,0.0,0.0388375148177146,24.9416618347168,25.0,-1296.250732421875,-2886.798583984375,33.387718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,297.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17620.44140625,18000.0,0.0,0.0,0.0677261650562286,0.0,0.0,0.0,0.0,1.0,0.0081420028582215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504062324762344,0.1036677360534668,-0.0532615035772323,0.0,6.87334468238987e-05,0.0,0.0,5.616470336914063,0.0,0.0,0.0,0.306881844997406,4.0,0.0,1.0
835080,293.2582092285156,297.1499938964844,293.1499938964844,0.0030183729249984,-231.8199005126953,295.176513671875,0.5456329584121704,0.050000000745058,0.0458436459302902,294.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5456329584121704,0.050000000745058,0.0482755675911903,293.3758850097656,297.1499938964844,293.1499938964844,0.005400170572102,-311.8694152832031,298.1737976074219,0.5456329584121704,0.050000000745058,0.0356561690568923,293.1419982910156,297.1499938964844,293.1499938964844,0.0622903183102607,-1690.481689453125,304.1437072753906,0.7202988266944885,0.1098665967583656,0.1048293933272361,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5456329584121704,0.050000000745058,0.2289984971284866,290.9803771972656,291.1499938964844,273.8059997558594,271.6688842773437,285.760986328125,294.8676452636719,290.6183166503906,1.0,0.1566475927829742,0.955885410308838,0.955885410308838,1.0,1.0,-0.5563431978225708,0.2408102750778198,0.315532922744751,0.0810426995158195,0.0,0.0,0.0388375148177146,24.9416618347168,25.0,-1296.250732421875,-2886.798583984375,33.387718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,297.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17620.44140625,18000.0,0.0,0.0,0.0677261650562286,0.0,0.0,0.0,0.0,1.0,0.0081420028582215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504062324762344,0.1036677360534668,-0.0532615035772323,0.0,6.87334468238987e-05,0.0,0.0,5.616470336914063,0.0,0.0,0.0,0.306881844997406,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030664410442113,-234.45556640625,295.0773620605469,0.545727014541626,0.050000000745058,0.0458429530262947,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114929199219,0.545727014541626,0.050000000745058,0.0482748374342918,293.3689270019531,297.1499938964844,293.1499938964844,0.0053787408396601,-309.4638366699219,298.0582580566406,0.545727014541626,0.050000000745058,0.0356556288897991,293.1394348144531,297.1499938964844,293.1499938964844,0.0621378421783447,-1685.6070556640625,304.1469421386719,0.7216609120368958,0.1105893552303314,0.1054163426160812,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114929199219,0.545727014541626,0.050000000745058,0.2289950400590896,290.85858154296875,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8540954589844,291.0355834960937,1.0,0.1566823273897171,0.9562169313430786,0.9562169313430786,1.0,1.0,-0.5570409893989563,0.2411533296108245,0.3158876597881317,0.0810909867286682,0.0,0.0,0.1205052509903907,24.927318572998047,25.0,464.3585205078125,-3864.24658203125,33.44057083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,304.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.220703125,18000.0,0.0,0.0,0.0647749528288841,0.0,0.0,0.0,0.0,1.0,0.0022468043025583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107402294874191,0.1201310381293296,-0.0093908058479428,0.0,6.573834252776578e-05,0.0,0.0,6.784671783447266,0.0,0.0,0.0,0.3117350041866302,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030664410442113,-234.45556640625,295.0773620605469,0.545727014541626,0.050000000745058,0.0458429530262947,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114929199219,0.545727014541626,0.050000000745058,0.0482748374342918,293.3689270019531,297.1499938964844,293.1499938964844,0.0053787408396601,-309.4638366699219,298.0582580566406,0.545727014541626,0.050000000745058,0.0356556288897991,293.1394348144531,297.1499938964844,293.1499938964844,0.0621378421783447,-1685.6070556640625,304.1469421386719,0.7216609120368958,0.1105893552303314,0.1054163426160812,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114929199219,0.545727014541626,0.050000000745058,0.2289950400590896,290.85858154296875,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8540954589844,291.0355834960937,1.0,0.1566823273897171,0.9562169313430786,0.9562169313430786,1.0,1.0,-0.5570409893989563,0.2411533296108245,0.3158876597881317,0.0810909867286682,0.0,0.0,0.1205052509903907,24.927318572998047,25.0,464.3585205078125,-3864.24658203125,33.44057083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,304.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.220703125,18000.0,0.0,0.0,0.0647749528288841,0.0,0.0,0.0,0.0,1.0,0.0022468043025583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107402294874191,0.1201310381293296,-0.0093908058479428,0.0,6.573834252776578e-05,0.0,0.0,6.784671783447266,0.0,0.0,0.0,0.3117350041866302,4.0,0.0,1.0
835260,293.2487487792969,297.1499938964844,293.1499938964844,0.0029726226348429,-223.8948516845703,295.3755798339844,0.5458249449729919,0.050000000745058,0.0458422303199768,294.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5458249449729919,0.050000000745058,0.0482740774750709,293.3660888671875,297.1499938964844,293.1499938964844,0.0052020507864654,-296.0327453613281,298.2115478515625,0.5458249449729919,0.050000000745058,0.0356550700962543,293.1376037597656,297.1499938964844,293.1499938964844,0.060146152973175,-1643.4503173828125,304.1510009765625,0.7231813073158264,0.1112332046031951,0.1060815975069999,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5458249449729919,0.050000000745058,0.2289914488792419,291.3387451171875,291.1499938964844,273.6933288574219,271.5877990722656,285.69708251953125,294.84600830078125,291.3719177246094,1.0,0.1567253470420837,0.9565469622612,0.9565469622612,1.0,1.0,-0.5578325986862183,0.241536483168602,0.3162961304187774,0.0811568200588226,0.0,0.0,0.055624134838581,24.9129581451416,25.0,333.4191589355469,-3494.232666015625,33.502403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,303.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.884765625,18000.0,0.0,0.0,0.067990206182003,0.0,0.0,0.0,0.0,1.0,0.0025565936230123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878172144293785,0.0998047217726707,-0.0119875036180019,0.0,6.900141306687146e-05,0.0,0.0,5.608824253082275,0.0,0.0,0.0,0.308261513710022,4.0,0.0,1.0
835320,293.2487487792969,297.1499938964844,293.1499938964844,0.0029726226348429,-223.8948516845703,295.3755798339844,0.5458249449729919,0.050000000745058,0.0458422303199768,294.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5458249449729919,0.050000000745058,0.0482740774750709,293.3660888671875,297.1499938964844,293.1499938964844,0.0052020507864654,-296.0327453613281,298.2115478515625,0.5458249449729919,0.050000000745058,0.0356550700962543,293.1376037597656,297.1499938964844,293.1499938964844,0.060146152973175,-1643.4503173828125,304.1510009765625,0.7231813073158264,0.1112332046031951,0.1060815975069999,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224792480469,0.5458249449729919,0.050000000745058,0.2289914488792419,291.3387451171875,291.1499938964844,273.6933288574219,271.5877990722656,285.69708251953125,294.84600830078125,291.3719177246094,1.0,0.1567253470420837,0.9565469622612,0.9565469622612,1.0,1.0,-0.5578325986862183,0.241536483168602,0.3162961304187774,0.0811568200588226,0.0,0.0,0.055624134838581,24.9129581451416,25.0,333.4191589355469,-3494.232666015625,33.502403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,303.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.884765625,18000.0,0.0,0.0,0.067990206182003,0.0,0.0,0.0,0.0,1.0,0.0025565936230123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878172144293785,0.0998047217726707,-0.0119875036180019,0.0,6.900141306687146e-05,0.0,0.0,5.608824253082275,0.0,0.0,0.0,0.308261513710022,4.0,0.0,1.0
835380,293.2475891113281,297.1499938964844,293.1499938964844,0.0029395944438874,-221.0858917236328,295.38543701171875,0.5458590388298035,0.050000000745058,0.0458419807255268,294.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5458590388298035,0.050000000745058,0.0482738129794597,293.3646240234375,297.1499938964844,293.1499938964844,0.0051276180893182,-291.8555908203125,298.1693115234375,0.5458590388298035,0.050000000745058,0.0356548726558685,293.1368103027344,297.1499938964844,293.1499938964844,0.0602763369679451,-1645.3096923828125,304.1504211425781,0.724216878414154,0.1117074415087699,0.1065542846918106,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5458590388298035,0.050000000745058,0.2289901822805404,291.3975830078125,291.1499938964844,273.6366577148437,271.5468444824219,285.6670227050781,294.83905029296875,291.397216796875,1.0,0.1567698121070861,0.9568769931793212,0.9568769931793212,1.0,1.0,-0.5583975315093994,0.2418243885040283,0.3165731430053711,0.0811766013503074,0.0,0.0,0.0169322434812784,24.9093017578125,25.0,96.82294464111328,-3268.157958984375,33.55284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,302.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.51953125,18000.0,0.0,0.0,0.0705545246601104,0.0,0.0,0.0,0.0,1.0,0.0035696851555258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739192888140678,0.0956935733556747,-0.0217742901295423,0.0,7.160387758631259e-05,0.0,0.0,5.336369514465332,0.0,0.0,0.0,0.3067093193531036,4.0,0.0,1.0
835440,293.2475891113281,297.1499938964844,293.1499938964844,0.0029395944438874,-221.0858917236328,295.38543701171875,0.5458590388298035,0.050000000745058,0.0458419807255268,294.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5458590388298035,0.050000000745058,0.0482738129794597,293.3646240234375,297.1499938964844,293.1499938964844,0.0051276180893182,-291.8555908203125,298.1693115234375,0.5458590388298035,0.050000000745058,0.0356548726558685,293.1368103027344,297.1499938964844,293.1499938964844,0.0602763369679451,-1645.3096923828125,304.1504211425781,0.724216878414154,0.1117074415087699,0.1065542846918106,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5458590388298035,0.050000000745058,0.2289901822805404,291.3975830078125,291.1499938964844,273.6366577148437,271.5468444824219,285.6670227050781,294.83905029296875,291.397216796875,1.0,0.1567698121070861,0.9568769931793212,0.9568769931793212,1.0,1.0,-0.5583975315093994,0.2418243885040283,0.3165731430053711,0.0811766013503074,0.0,0.0,0.0169322434812784,24.9093017578125,25.0,96.82294464111328,-3268.157958984375,33.55284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,302.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.51953125,18000.0,0.0,0.0,0.0705545246601104,0.0,0.0,0.0,0.0,1.0,0.0035696851555258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739192888140678,0.0956935733556747,-0.0217742901295423,0.0,7.160387758631259e-05,0.0,0.0,5.336369514465332,0.0,0.0,0.0,0.3067093193531036,4.0,0.0,1.0
835500,293.2466735839844,297.1499938964844,293.1499938964844,0.0029293624684214,-220.3889312744141,295.3674011230469,0.5458704233169556,0.050000000745058,0.0458418950438499,294.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.5458704233169556,0.050000000745058,0.0482737235724926,293.3637390136719,297.1499938964844,293.1499938964844,0.0050997235812246,-290.5418395996094,298.132568359375,0.5458704233169556,0.050000000745058,0.0356548093259334,293.1364440917969,297.1499938964844,293.1499938964844,0.060507945716381,-1649.6651611328125,304.1499328613281,0.7246910929679871,0.1119427382946014,0.1067737340927124,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.5458704233169556,0.050000000745058,0.228989765048027,291.3920288085937,291.1499938964844,273.6083374023437,271.5263671875,285.6517639160156,294.8352355957031,291.38623046875,1.0,0.1567922532558441,0.9570420384407043,0.9570420384407043,1.0,1.0,-0.558660089969635,0.2419597655534744,0.3167003393173218,0.0811829268932342,0.0,0.0,0.0012915218248963,24.908428192138672,25.0,14.444599151611328,-3003.410888671875,33.577091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,301.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.33984375,18000.0,0.0,0.0,0.0714952498674392,0.0,0.0,0.0,0.0,1.0,0.0046138660982251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582924149930477,0.0903107076883316,-0.0320182964205741,0.0,7.255859236465767e-05,0.0,0.0,5.023913383483887,0.0,0.0,0.0,0.3050145804882049,4.0,0.0,1.0
835560,293.24542236328125,297.1499938964844,293.1499938964844,0.0029194713570177,-220.549072265625,295.30828857421875,0.5458841323852539,0.050000000745058,0.0458417944610118,294.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393249511719,0.5458841323852539,0.050000000745058,0.0482736192643642,293.3625183105469,297.1499938964844,293.1499938964844,0.0050863372161984,-291.0529479980469,298.0676574707031,0.5458841323852539,0.050000000745058,0.0356547310948371,293.13604736328125,297.1499938964844,293.1499938964844,0.0613739117980003,-1667.09326171875,304.1483154296875,0.7251867055892944,0.1121943220496177,0.107002817094326,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393249511719,0.5458841323852539,0.050000000745058,0.2289892584085464,291.3253173828125,291.1499938964844,273.5799865722656,271.505859375,285.6363525390625,294.83111572265625,291.1957092285156,1.0,0.1568150222301483,0.9572048783302308,0.9572048783302308,1.0,1.0,-0.5589340329170227,0.2420996576547622,0.316834419965744,0.081192098557949,0.0,0.0,0.0,24.90719985961914,25.0,-793.5070190429688,-170.58628845214844,33.60210037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8491516113281,298.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.5625,18000.0,0.0,0.0,0.0717314928770065,0.0,0.0,0.0,0.0,1.0,0.0100557077676057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014938432723283,0.0632332265377044,-0.0617393851280212,0.0,7.279834244400263e-05,0.0,0.0,3.45732855796814,0.0,0.0,0.0,0.2994921505451202,4.0,0.0,1.0
835620,293.2372741699219,297.1499938964844,293.1499938964844,0.0030195699073374,-233.291748046875,294.7966003417969,0.5459542274475098,0.050000000745058,0.0458412803709507,294.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5459542274475098,0.050000000745058,0.0482730753719806,293.3557434082031,297.1499938964844,293.1499938964844,0.0052096284925937,-304.0968322753906,297.665771484375,0.5459542274475098,0.050000000745058,0.0356543287634849,293.134033203125,297.1499938964844,293.1499938964844,0.0657726228237152,-1756.8433837890625,304.1424560546875,0.7265524864196777,0.112950250506401,0.1076211556792259,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5459542274475098,0.050000000745058,0.2289866805076599,290.5995788574219,291.1499938964844,273.5233459472656,271.4647827148437,285.60284423828125,294.8180847167969,290.75665283203125,1.0,0.1568641513586044,0.9575305581092834,0.9575305581092834,1.0,1.0,-0.5596712231636047,0.2424578666687011,0.3172133266925812,0.0812512710690498,0.0,0.0,0.1338307410478592,24.897947311401367,25.0,172.5160675048828,-3799.755615234375,33.66380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37701416015625,303.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.125,18000.0,0.0,0.0,0.0663218349218368,0.0,0.0,0.0,0.0,1.0,0.0033601941540837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036847308278083,0.1233021542429924,-0.019617423415184,0.0,6.730822497047484e-05,0.0,0.0,6.909649848937988,0.0,0.0,0.0,0.3113564252853393,4.0,0.0,1.0
835680,293.2372741699219,297.1499938964844,293.1499938964844,0.0030195699073374,-233.291748046875,294.7966003417969,0.5459542274475098,0.050000000745058,0.0458412803709507,294.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5459542274475098,0.050000000745058,0.0482730753719806,293.3557434082031,297.1499938964844,293.1499938964844,0.0052096284925937,-304.0968322753906,297.665771484375,0.5459542274475098,0.050000000745058,0.0356543287634849,293.134033203125,297.1499938964844,293.1499938964844,0.0657726228237152,-1756.8433837890625,304.1424560546875,0.7265524864196777,0.112950250506401,0.1076211556792259,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5459542274475098,0.050000000745058,0.2289866805076599,290.5995788574219,291.1499938964844,273.5233459472656,271.4647827148437,285.60284423828125,294.8180847167969,290.75665283203125,1.0,0.1568641513586044,0.9575305581092834,0.9575305581092834,1.0,1.0,-0.5596712231636047,0.2424578666687011,0.3172133266925812,0.0812512710690498,0.0,0.0,0.1338307410478592,24.897947311401367,25.0,172.5160675048828,-3799.755615234375,33.66380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37701416015625,303.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.125,18000.0,0.0,0.0,0.0663218349218368,0.0,0.0,0.0,0.0,1.0,0.0033601941540837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036847308278083,0.1233021542429924,-0.019617423415184,0.0,6.730822497047484e-05,0.0,0.0,6.909649848937988,0.0,0.0,0.0,0.3113564252853393,4.0,0.0,1.0
835740,293.23370361328125,297.1499938964844,293.1499938964844,0.0029255729168653,-221.2697906494141,295.2020568847656,0.5460785031318665,0.050000000745058,0.0458403676748275,294.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5460785031318665,0.050000000745058,0.0482721142470836,293.3509826660156,297.1499938964844,293.1499938964844,0.0050187781453132,-287.9676513671875,297.9033203125,0.5460785031318665,0.050000000745058,0.0356536209583282,293.1316833496094,297.1499938964844,293.1499938964844,0.0628672391176223,-1694.6317138671875,304.1495361328125,0.7284700274467468,0.1138374954462051,0.1084827035665512,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5460785031318665,0.050000000745058,0.2289821356534958,291.2158203125,291.1499938964844,273.4666748046875,271.42364501953125,285.5530700683594,294.77789306640625,291.2799377441406,1.0,0.1569227278232574,0.9578562378883362,0.9578562378883362,1.0,1.0,-0.560696542263031,0.2429350018501281,0.3177615702152252,0.0813740715384483,0.0,0.0,0.0789383575320243,24.88051414489746,25.0,397.0531005859375,-3659.906982421875,33.74540328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,304.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.626953125,18000.0,0.0,0.0,0.0688599422574043,0.0,0.0,0.0,0.0,1.0,0.0021469823550432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964062511920929,0.1050268039107322,-0.0086205499246716,0.0,6.988408858887851e-05,0.0,0.0,5.92228364944458,0.0,0.0,0.0,0.3094047904014587,4.0,0.0,1.0
835800,293.23370361328125,297.1499938964844,293.1499938964844,0.0029255729168653,-221.2697906494141,295.2020568847656,0.5460785031318665,0.050000000745058,0.0458403676748275,294.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5460785031318665,0.050000000745058,0.0482721142470836,293.3509826660156,297.1499938964844,293.1499938964844,0.0050187781453132,-287.9676513671875,297.9033203125,0.5460785031318665,0.050000000745058,0.0356536209583282,293.1316833496094,297.1499938964844,293.1499938964844,0.0628672391176223,-1694.6317138671875,304.1495361328125,0.7284700274467468,0.1138374954462051,0.1084827035665512,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5460785031318665,0.050000000745058,0.2289821356534958,291.2158203125,291.1499938964844,273.4666748046875,271.42364501953125,285.5530700683594,294.77789306640625,291.2799377441406,1.0,0.1569227278232574,0.9578562378883362,0.9578562378883362,1.0,1.0,-0.560696542263031,0.2429350018501281,0.3177615702152252,0.0813740715384483,0.0,0.0,0.0789383575320243,24.88051414489746,25.0,397.0531005859375,-3659.906982421875,33.74540328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,304.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.626953125,18000.0,0.0,0.0,0.0688599422574043,0.0,0.0,0.0,0.0,1.0,0.0021469823550432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964062511920929,0.1050268039107322,-0.0086205499246716,0.0,6.988408858887851e-05,0.0,0.0,5.92228364944458,0.0,0.0,0.0,0.3094047904014587,4.0,0.0,1.0
835860,293.232421875,297.1499938964844,293.1499938964844,0.0028851593378931,-217.4476776123047,295.2655334472656,0.5461338758468628,0.050000000745058,0.045839961618185,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.5461338758468628,0.050000000745058,0.0482716858386993,293.3490295410156,297.1499938964844,293.1499938964844,0.0049341483972966,-282.6064453125,297.90185546875,0.5461338758468628,0.050000000745058,0.0356533043086528,293.1307373046875,297.1499938964844,293.1499938964844,0.0628046095371246,-1692.16015625,304.14971923828125,0.7299037575721741,0.1144913360476493,0.1091494336724281,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.5461338758468628,0.050000000745058,0.2289800941944122,291.3437805175781,291.1499938964844,273.4100036621094,271.3824157714844,285.48779296875,294.7082824707031,291.3470458984375,1.0,0.156984269618988,0.9581780433654784,0.9581780433654784,1.0,1.0,-0.561492919921875,0.2433157563209533,0.3181771636009216,0.081450454890728,0.0,0.0,0.0412898622453212,24.874717712402344,25.0,143.9005889892578,-3413.9169921875,33.81626510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,302.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.556640625,18000.0,0.0,0.0,0.0715259313583374,0.0,0.0,0.0,0.0,1.0,0.0029916013590991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810098946094513,0.0969962105154991,-0.0159863196313381,0.0,7.258973346324638e-05,0.0,0.0,5.426069736480713,0.0,0.0,0.0,0.3073235154151916,4.0,0.0,1.0
835920,293.232421875,297.1499938964844,293.1499938964844,0.0028851593378931,-217.4476776123047,295.2655334472656,0.5461338758468628,0.050000000745058,0.045839961618185,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.5461338758468628,0.050000000745058,0.0482716858386993,293.3490295410156,297.1499938964844,293.1499938964844,0.0049341483972966,-282.6064453125,297.90185546875,0.5461338758468628,0.050000000745058,0.0356533043086528,293.1307373046875,297.1499938964844,293.1499938964844,0.0628046095371246,-1692.16015625,304.14971923828125,0.7299037575721741,0.1144913360476493,0.1091494336724281,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.5461338758468628,0.050000000745058,0.2289800941944122,291.3437805175781,291.1499938964844,273.4100036621094,271.3824157714844,285.48779296875,294.7082824707031,291.3470458984375,1.0,0.156984269618988,0.9581780433654784,0.9581780433654784,1.0,1.0,-0.561492919921875,0.2433157563209533,0.3181771636009216,0.081450454890728,0.0,0.0,0.0412898622453212,24.874717712402344,25.0,143.9005889892578,-3413.9169921875,33.81626510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,302.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.556640625,18000.0,0.0,0.0,0.0715259313583374,0.0,0.0,0.0,0.0,1.0,0.0029916013590991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810098946094513,0.0969962105154991,-0.0159863196313381,0.0,7.258973346324638e-05,0.0,0.0,5.426069736480713,0.0,0.0,0.0,0.3073235154151916,4.0,0.0,1.0
835980,293.23077392578125,297.1499938964844,293.1499938964844,0.0028680295217782,-216.27989196777344,295.235595703125,0.5461554527282715,0.050000000745058,0.0458398014307022,294.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5461554527282715,0.050000000745058,0.0482715182006359,293.3472595214844,297.1499938964844,293.1499938964844,0.0048836730420589,-280.16046142578125,297.834228515625,0.5461554527282715,0.050000000745058,0.0356531776487827,293.1302795410156,297.1499938964844,293.1499938964844,0.0633560866117477,-1702.548583984375,304.1488952636719,0.7310714721679688,0.1150739639997482,0.1097064167261123,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5461554527282715,0.050000000745058,0.2289793044328689,291.33477783203125,291.1499938964844,273.35333251953125,271.3411560058594,285.4271545410156,294.6467590332031,291.32763671875,1.0,0.1570455580949783,0.9584999084472656,0.9584999084472656,1.0,1.0,-0.5621598362922668,0.2436420172452926,0.3185178339481354,0.0815007835626602,0.0,0.0,0.0167299062013626,24.874481201171875,25.0,0.8034997582435608,-3286.91650390625,33.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,302.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.0734566301107406,0.0,0.0,0.0,0.0,1.0,0.0037438031286001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072899505496025,0.096443586051464,-0.0235440768301486,0.0,7.454914157278836e-05,0.0,0.0,5.372070789337158,0.0,0.0,0.0,0.3066708147525787,4.0,0.0,1.0
836040,293.23077392578125,297.1499938964844,293.1499938964844,0.0028680295217782,-216.27989196777344,295.235595703125,0.5461554527282715,0.050000000745058,0.0458398014307022,294.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5461554527282715,0.050000000745058,0.0482715182006359,293.3472595214844,297.1499938964844,293.1499938964844,0.0048836730420589,-280.16046142578125,297.834228515625,0.5461554527282715,0.050000000745058,0.0356531776487827,293.1302795410156,297.1499938964844,293.1499938964844,0.0633560866117477,-1702.548583984375,304.1488952636719,0.7310714721679688,0.1150739639997482,0.1097064167261123,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5461554527282715,0.050000000745058,0.2289793044328689,291.33477783203125,291.1499938964844,273.35333251953125,271.3411560058594,285.4271545410156,294.6467590332031,291.32763671875,1.0,0.1570455580949783,0.9584999084472656,0.9584999084472656,1.0,1.0,-0.5621598362922668,0.2436420172452926,0.3185178339481354,0.0815007835626602,0.0,0.0,0.0167299062013626,24.874481201171875,25.0,0.8034997582435608,-3286.91650390625,33.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,302.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.0734566301107406,0.0,0.0,0.0,0.0,1.0,0.0037438031286001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072899505496025,0.096443586051464,-0.0235440768301486,0.0,7.454914157278836e-05,0.0,0.0,5.372070789337158,0.0,0.0,0.0,0.3066708147525787,4.0,0.0,1.0
836100,293.2297058105469,297.1499938964844,293.1499938964844,0.0028619843069463,-216.0020446777344,295.2107849121094,0.5461664795875549,0.050000000745058,0.0458397194743156,294.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5461664795875549,0.050000000745058,0.048271432518959,293.34619140625,297.1499938964844,293.1499938964844,0.0048622861504554,-279.283203125,297.7934875488281,0.5461664795875549,0.050000000745058,0.0356531143188476,293.1300354003906,297.1499938964844,293.1499938964844,0.0637266561388969,-1709.701904296875,304.1484069824219,0.731654942035675,0.1153734102845192,0.1099852845072746,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5461664795875549,0.050000000745058,0.2289788872003555,291.3148803710937,291.1499938964844,273.32501220703125,271.32049560546875,285.39794921875,294.61798095703125,291.30377197265625,1.0,0.157076209783554,0.9586608409881592,0.9586608409881592,1.0,1.0,-0.5624937415122986,0.2438050955533981,0.3186886608600616,0.0815265625715255,0.0,0.0,0.0076822559349238,24.87433624267578,25.0,-46.01264572143555,-3200.778076171875,33.912086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,301.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.693359375,18000.0,0.0,0.0,0.0741509720683097,0.0,0.0,0.0,0.0,1.0,0.0041945432312786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674363896250724,0.0955124273896217,-0.0280760377645492,0.0,7.525381079176441e-05,0.0,0.0,5.3138346672058105,0.0,0.0,0.0,0.3061895370483398,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028569758869707,-216.0268096923828,295.1729431152344,0.5461801886558533,0.050000000745058,0.0458396188914775,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.5461801886558533,0.050000000745058,0.0482713244855403,293.3449401855469,297.1499938964844,293.1499938964844,0.00484528997913,-278.9206237792969,297.7435607910156,0.5461801886558533,0.050000000745058,0.0356530360877513,293.1297302246094,297.1499938964844,293.1499938964844,0.0642837584018707,-1720.72607421875,304.1476745605469,0.732261061668396,0.1156862303614616,0.1102742329239845,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.5461801886558533,0.050000000745058,0.2289783805608749,291.275390625,291.1499938964844,273.2966613769531,271.2998352050781,285.3692932128906,294.5902099609375,291.23553466796875,1.0,0.1571070700883865,0.9588208198547364,0.9588208198547364,1.0,1.0,-0.5628395676612854,0.2439732700586319,0.3188662827014923,0.081554502248764,0.0,0.0,0.0030157312285155,24.87374687194824,25.0,-240.91424560546875,-2459.820556640625,33.944801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,299.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.35546875,18000.0,0.0,0.0,0.0745368525385856,0.0,0.0,0.0,0.0,1.0,0.0068354113027453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334440469741821,0.080375887453556,-0.0469318367540836,0.0,7.564543193439022e-05,0.0,0.0,4.437464714050293,0.0,0.0,0.0,0.3028672039508819,4.0,0.0,1.0
836220,293.22381591796875,297.1499938964844,293.1499938964844,0.0028879404999315,-220.7673492431641,294.9367370605469,0.5462262034416199,0.050000000745058,0.0458392798900604,294.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677734375,0.5462262034416199,0.050000000745058,0.048270970582962,293.3407287597656,297.1499938964844,293.1499938964844,0.0048687285743653,-283.2359313964844,297.528564453125,0.5462262034416199,0.050000000745058,0.0356527753174304,293.128662109375,297.1499938964844,293.1499938964844,0.0667329505085945,-1770.4765625,304.1445617675781,0.7336354851722717,0.1164144575595855,0.1109234243631362,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677734375,0.5462262034416199,0.050000000745058,0.22897669672966,290.9577941894531,291.1499938964844,273.239990234375,271.2584228515625,285.31707763671875,294.5432434082031,290.9815368652344,1.0,0.1571704447269439,0.9591407179832458,0.9591407179832458,1.0,1.0,-0.5636154413223267,0.2443477213382721,0.3192677199840545,0.0816216766834259,0.0,0.0,0.0514019466936588,24.86956024169922,25.0,-63.82997512817383,-3411.6240234375,34.015533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,301.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.44921875,18000.0,0.0,0.0,0.0729843005537986,0.0,0.0,0.0,0.0,1.0,0.0045878081582486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776560306549072,0.1093679219484329,-0.0317118912935256,0.0,7.406978693325073e-05,0.0,0.0,6.0823493003845215,0.0,0.0,0.0,0.3082822561264038,4.0,0.0,1.0
836280,293.22381591796875,297.1499938964844,293.1499938964844,0.0028879404999315,-220.7673492431641,294.9367370605469,0.5462262034416199,0.050000000745058,0.0458392798900604,294.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677734375,0.5462262034416199,0.050000000745058,0.048270970582962,293.3407287597656,297.1499938964844,293.1499938964844,0.0048687285743653,-283.2359313964844,297.528564453125,0.5462262034416199,0.050000000745058,0.0356527753174304,293.128662109375,297.1499938964844,293.1499938964844,0.0667329505085945,-1770.4765625,304.1445617675781,0.7336354851722717,0.1164144575595855,0.1109234243631362,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677734375,0.5462262034416199,0.050000000745058,0.22897669672966,290.9577941894531,291.1499938964844,273.239990234375,271.2584228515625,285.31707763671875,294.5432434082031,290.9815368652344,1.0,0.1571704447269439,0.9591407179832458,0.9591407179832458,1.0,1.0,-0.5636154413223267,0.2443477213382721,0.3192677199840545,0.0816216766834259,0.0,0.0,0.0514019466936588,24.86956024169922,25.0,-63.82997512817383,-3411.6240234375,34.015533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,301.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.44921875,18000.0,0.0,0.0,0.0729843005537986,0.0,0.0,0.0,0.0,1.0,0.0045878081582486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776560306549072,0.1093679219484329,-0.0317118912935256,0.0,7.406978693325073e-05,0.0,0.0,6.0823493003845215,0.0,0.0,0.0,0.3082822561264038,4.0,0.0,1.0
836340,293.2200622558594,297.1499938964844,293.1499938964844,0.0028585221152752,-217.1687774658203,295.0369567871094,0.546302080154419,0.050000000745058,0.0458387248218059,294.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.546302080154419,0.050000000745058,0.0482703857123851,293.3365783691406,297.1499938964844,293.1499938964844,0.0047885477542877,-277.2802429199219,297.5569152832031,0.546302080154419,0.050000000745058,0.0356523431837558,293.127197265625,297.1499938964844,293.1499938964844,0.0663202032446861,-1760.2337646484375,304.14697265625,0.7353042364120483,0.1172481179237365,0.111703522503376,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.546302080154419,0.050000000745058,0.2289739251136779,291.1229553222656,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1419372558594,1.0,0.1572384238243103,0.9594606161117554,0.9594606161117554,1.0,1.0,-0.5645464062690735,0.2447918504476547,0.3197545409202575,0.0817105248570442,0.0,0.0,0.0436016023159027,24.860652923583984,25.0,85.78433227539062,-3450.906982421875,34.0968132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277099609375,302.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.0737942680716514,0.0,0.0,0.0,0.0,1.0,0.0037547016981989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800551548600196,0.1037558615207672,-0.0237007066607475,0.0,7.489179552067071e-05,0.0,0.0,5.799745559692383,0.0,0.0,0.0,0.3081136643886566,4.0,0.0,1.0
836400,293.2200622558594,297.1499938964844,293.1499938964844,0.0028585221152752,-217.1687774658203,295.0369567871094,0.546302080154419,0.050000000745058,0.0458387248218059,294.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.546302080154419,0.050000000745058,0.0482703857123851,293.3365783691406,297.1499938964844,293.1499938964844,0.0047885477542877,-277.2802429199219,297.5569152832031,0.546302080154419,0.050000000745058,0.0356523431837558,293.127197265625,297.1499938964844,293.1499938964844,0.0663202032446861,-1760.2337646484375,304.14697265625,0.7353042364120483,0.1172481179237365,0.111703522503376,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.546302080154419,0.050000000745058,0.2289739251136779,291.1229553222656,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1419372558594,1.0,0.1572384238243103,0.9594606161117554,0.9594606161117554,1.0,1.0,-0.5645464062690735,0.2447918504476547,0.3197545409202575,0.0817105248570442,0.0,0.0,0.0436016023159027,24.860652923583984,25.0,85.78433227539062,-3450.906982421875,34.0968132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277099609375,302.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.0737942680716514,0.0,0.0,0.0,0.0,1.0,0.0037547016981989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800551548600196,0.1037558615207672,-0.0237007066607475,0.0,7.489179552067071e-05,0.0,0.0,5.799745559692383,0.0,0.0,0.0,0.3081136643886566,4.0,0.0,1.0
