time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028403776232153,-215.59689331054688,295.0450439453125,0.5463619828224182,0.050000000745058,0.0458382852375507,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5463619828224182,0.050000000745058,0.0482699200510978,293.3334045410156,297.1499938964844,293.1499938964844,0.0047345031052827,-274.1831970214844,297.518798828125,0.5463619828224182,0.050000000745058,0.0356520004570484,293.1261901855469,297.1499938964844,293.1499938964844,0.0667940527200698,-1768.6927490234375,304.1471862792969,0.736903727054596,0.1180360168218612,0.1124594062566757,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5463619828224182,0.050000000745058,0.2289717197418213,291.15789794921875,291.1499938964844,273.1266784667969,271.1754150390625,285.2063903808594,294.44061279296875,291.1580810546875,1.0,0.1573095321655273,0.9597771167755128,0.9597771167755128,1.0,1.0,-0.5654493570327759,0.2452282756567001,0.3202211260795593,0.0817846134305,0.0,0.0,0.0391840301454067,24.854501724243164,25.0,33.14109802246094,-3420.934814453125,34.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,302.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.0748940482735633,0.0,0.0,0.0,0.0,1.0,0.0036692421417683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779865980148315,0.1007930487394332,-0.022806454449892,0.0,7.600793469464406e-05,0.0,0.0,5.627260208129883,0.0,0.0,0.0,0.3075807392597198,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028403776232153,-215.59689331054688,295.0450439453125,0.5463619828224182,0.050000000745058,0.0458382852375507,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5463619828224182,0.050000000745058,0.0482699200510978,293.3334045410156,297.1499938964844,293.1499938964844,0.0047345031052827,-274.1831970214844,297.518798828125,0.5463619828224182,0.050000000745058,0.0356520004570484,293.1261901855469,297.1499938964844,293.1499938964844,0.0667940527200698,-1768.6927490234375,304.1471862792969,0.736903727054596,0.1180360168218612,0.1124594062566757,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5463619828224182,0.050000000745058,0.2289717197418213,291.15789794921875,291.1499938964844,273.1266784667969,271.1754150390625,285.2063903808594,294.44061279296875,291.1580810546875,1.0,0.1573095321655273,0.9597771167755128,0.9597771167755128,1.0,1.0,-0.5654493570327759,0.2452282756567001,0.3202211260795593,0.0817846134305,0.0,0.0,0.0391840301454067,24.854501724243164,25.0,33.14109802246094,-3420.934814453125,34.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,302.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.0748940482735633,0.0,0.0,0.0,0.0,1.0,0.0036692421417683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779865980148315,0.1007930487394332,-0.022806454449892,0.0,7.600793469464406e-05,0.0,0.0,5.627260208129883,0.0,0.0,0.0,0.3075807392597198,4.0,0.0,1.0
836580,293.2143859863281,297.1499938964844,293.1499938964844,0.0028294350486248,-214.810791015625,295.0268859863281,0.5464097261428833,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5464097261428833,0.050000000745058,0.0482695512473583,293.3305358886719,297.1499938964844,293.1499938964844,0.0046899295412003,-271.882568359375,297.461181640625,0.5464097261428833,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674411579966545,-1780.8450927734375,304.14703369140625,0.7384387850761414,0.1188092529773712,0.11319100856781,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5464097261428833,0.050000000745058,0.2289699763059616,291.1539611816406,291.1499938964844,273.07000732421875,271.1338195800781,285.15203857421875,294.390869140625,291.1523132324219,1.0,0.1573825180530548,0.96009361743927,0.96009361743927,1.0,1.0,-0.5663240551948547,0.2456540912389755,0.3206700086593628,0.0818501114845275,0.0,0.0,0.0388242527842521,24.8504695892334,25.0,2.521601438522339,-3421.93994140625,34.25898361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,302.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.0758581086993217,0.0,0.0,0.0,0.0,1.0,0.003643010277301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776822417974472,0.1002089232206344,-0.0225266795605421,0.0,7.698633271502331e-05,0.0,0.0,5.591389179229736,0.0,0.0,0.0,0.3074336946010589,4.0,0.0,1.0
836640,293.2143859863281,297.1499938964844,293.1499938964844,0.0028294350486248,-214.810791015625,295.0268859863281,0.5464097261428833,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5464097261428833,0.050000000745058,0.0482695512473583,293.3305358886719,297.1499938964844,293.1499938964844,0.0046899295412003,-271.882568359375,297.461181640625,0.5464097261428833,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674411579966545,-1780.8450927734375,304.14703369140625,0.7384387850761414,0.1188092529773712,0.11319100856781,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5464097261428833,0.050000000745058,0.2289699763059616,291.1539611816406,291.1499938964844,273.07000732421875,271.1338195800781,285.15203857421875,294.390869140625,291.1523132324219,1.0,0.1573825180530548,0.96009361743927,0.96009361743927,1.0,1.0,-0.5663240551948547,0.2456540912389755,0.3206700086593628,0.0818501114845275,0.0,0.0,0.0388242527842521,24.8504695892334,25.0,2.521601438522339,-3421.93994140625,34.25898361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,302.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.0758581086993217,0.0,0.0,0.0,0.0,1.0,0.003643010277301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776822417974472,0.1002089232206344,-0.0225266795605421,0.0,7.698633271502331e-05,0.0,0.0,5.591389179229736,0.0,0.0,0.0,0.3074336946010589,4.0,0.0,1.0
836700,293.2129211425781,297.1499938964844,293.1499938964844,0.0028245879802852,-214.48269653320312,295.0165100097656,0.5464326739311218,0.050000000745058,0.0458377674221992,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5464326739311218,0.050000000745058,0.0482693761587142,293.3291320800781,297.1499938964844,293.1499938964844,0.0046683205291628,-270.7870178222656,297.43133544921875,0.5464326739311218,0.050000000745058,0.0356515981256961,293.1249389648437,297.1499938964844,293.1499938964844,0.0677803829312324,-1787.25830078125,304.14697265625,0.7392075657844543,0.1191992536187172,0.1135582253336906,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5464326739311218,0.050000000745058,0.2289691418409347,291.1495666503906,291.1499938964844,273.0416564941406,271.1130065917969,285.125732421875,294.36749267578125,291.14727783203125,1.0,0.1574196517467498,0.9602518677711488,0.9602518677711488,1.0,1.0,-0.5667632222175598,0.2458669990301132,0.3208962082862854,0.0818849131464958,0.0,0.0,0.0392909683287143,24.848670959472656,25.0,-6.759609222412109,-3426.62939453125,34.2998161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,302.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0762983933091163,0.0,0.0,0.0,0.0,1.0,0.0036311994772404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777496621012687,0.1001532152295112,-0.0224035568535327,0.0,7.743317109998316e-05,0.0,0.0,5.587835788726807,0.0,0.0,0.0,0.3074181973934173,4.0,0.0,1.0
836760,293.2114562988281,297.1499938964844,293.1499938964844,0.0028201399836689,-214.195053100586,295.0054931640625,0.5464558601379395,0.050000000745058,0.0458375960588455,294.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5464558601379395,0.050000000745058,0.0482691973447799,293.3277893066406,297.1499938964844,293.1499938964844,0.0046471795067191,-269.72686767578125,297.4009094238281,0.5464558601379395,0.050000000745058,0.0356514640152454,293.1245422363281,297.1499938964844,293.1499938964844,0.0681308209896087,-1793.908447265625,304.1468811035156,0.7399828433990479,0.1195932105183601,0.1139286831021308,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5464558601379395,0.050000000745058,0.2289682924747467,291.1437683105469,291.1499938964844,273.0133361816406,271.0921630859375,285.0999755859375,294.34503173828125,291.1409912109375,1.0,0.1574572175741195,0.960408091545105,0.960408091545105,1.0,1.0,-0.5672062039375305,0.2460803240537643,0.321125864982605,0.0819231048226356,0.0,0.0,0.0402832888066768,24.846895217895508,25.0,-13.324524879455566,-3434.029052734375,34.34107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,302.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0767124742269516,0.0,0.0,0.0,0.0,1.0,0.0036126179620623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779657587409019,0.1001778990030288,-0.0222121383994817,0.0,7.785340858390555e-05,0.0,0.0,5.589285373687744,0.0,0.0,0.0,0.3074260354042053,4.0,0.0,1.0
836820,293.2084350585937,297.1499938964844,293.1499938964844,0.0028122675139456,-213.7108917236328,294.9828796386719,0.546504020690918,0.050000000745058,0.0458372421562671,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.546504020690918,0.050000000745058,0.0482688248157501,293.3251342773437,297.1499938964844,293.1499938964844,0.0046059526503086,-267.6728515625,297.33941650390625,0.546504020690918,0.050000000745058,0.0356511883437633,293.123779296875,297.1499938964844,293.1499938964844,0.0688536092638969,-1807.67138671875,304.1466979980469,0.7415591478347778,0.1203946024179458,0.1146818101406097,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.546504020690918,0.050000000745058,0.2289665192365646,291.1300354003906,291.1499938964844,272.9566650390625,271.0504455566406,285.050048828125,294.30255126953125,291.12701416015625,1.0,0.157533660531044,0.9607205390930176,0.9607205390930176,1.0,1.0,-0.5681066513061523,0.2465077638626098,0.3215989172458648,0.0820143669843673,0.0,0.0,0.0438563115894794,24.84330177307129,25.0,-19.08652114868164,-3457.363525390625,34.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,302.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.077473297715187,0.0,0.0,0.0,0.0,1.0,0.0035407787654548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788920745253562,0.1003682166337966,-0.0214761421084404,0.0,7.862554775783792e-05,0.0,0.0,5.601377010345459,0.0,0.0,0.0,0.3074934184551239,4.0,0.0,1.0
836880,293.2084350585937,297.1499938964844,293.1499938964844,0.0028122675139456,-213.7108917236328,294.9828796386719,0.546504020690918,0.050000000745058,0.0458372421562671,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.546504020690918,0.050000000745058,0.0482688248157501,293.3251342773437,297.1499938964844,293.1499938964844,0.0046059526503086,-267.6728515625,297.33941650390625,0.546504020690918,0.050000000745058,0.0356511883437633,293.123779296875,297.1499938964844,293.1499938964844,0.0688536092638969,-1807.67138671875,304.1466979980469,0.7415591478347778,0.1203946024179458,0.1146818101406097,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.546504020690918,0.050000000745058,0.2289665192365646,291.1300354003906,291.1499938964844,272.9566650390625,271.0504455566406,285.050048828125,294.30255126953125,291.12701416015625,1.0,0.157533660531044,0.9607205390930176,0.9607205390930176,1.0,1.0,-0.5681066513061523,0.2465077638626098,0.3215989172458648,0.0820143669843673,0.0,0.0,0.0438563115894794,24.84330177307129,25.0,-19.08652114868164,-3457.363525390625,34.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,302.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.077473297715187,0.0,0.0,0.0,0.0,1.0,0.0035407787654548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788920745253562,0.1003682166337966,-0.0214761421084404,0.0,7.862554775783792e-05,0.0,0.0,5.601377010345459,0.0,0.0,0.0,0.3074934184551239,4.0,0.0,1.0
836940,293.2053527832031,297.1499938964844,293.1499938964844,0.0028052288107573,-213.2780914306641,294.96209716796875,0.54655522108078,0.050000000745058,0.0458368696272373,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.54655522108078,0.050000000745058,0.0482684299349784,293.322509765625,297.1499938964844,293.1499938964844,0.004565255716443,-265.623291015625,297.2792053222656,0.54655522108078,0.050000000745058,0.03565089777112,293.1230163574219,297.1499938964844,293.1499938964844,0.069581888616085,-1821.5504150390625,304.1466064453125,0.7431736588478088,0.1212147027254104,0.1154525354504585,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.54655522108078,0.050000000745058,0.2289646416902542,291.11724853515625,291.1499938964844,272.8999938964844,271.0086364746094,285.0016784667969,294.2622985839844,291.1148986816406,1.0,0.1576119065284729,0.9610329866409302,0.9610329866409302,1.0,1.0,-0.5690280795097351,0.2469346970319748,0.3220933973789215,0.0821307152509689,0.0,0.0,0.0491120554506778,24.8396053314209,25.0,-17.117380142211914,-3490.370361328125,34.511173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,302.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.078175202012062,0.0,0.0,0.0,0.0,1.0,0.0034168700221925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804062560200691,0.1006180122494697,-0.0202117562294006,0.0,7.933789311209694e-05,0.0,0.0,5.6182355880737305,0.0,0.0,0.0,0.307604432106018,4.0,0.0,1.0
837000,293.2053527832031,297.1499938964844,293.1499938964844,0.0028052288107573,-213.2780914306641,294.96209716796875,0.54655522108078,0.050000000745058,0.0458368696272373,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.54655522108078,0.050000000745058,0.0482684299349784,293.322509765625,297.1499938964844,293.1499938964844,0.004565255716443,-265.623291015625,297.2792053222656,0.54655522108078,0.050000000745058,0.03565089777112,293.1230163574219,297.1499938964844,293.1499938964844,0.069581888616085,-1821.5504150390625,304.1466064453125,0.7431736588478088,0.1212147027254104,0.1154525354504585,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.54655522108078,0.050000000745058,0.2289646416902542,291.11724853515625,291.1499938964844,272.8999938964844,271.0086364746094,285.0016784667969,294.2622985839844,291.1148986816406,1.0,0.1576119065284729,0.9610329866409302,0.9610329866409302,1.0,1.0,-0.5690280795097351,0.2469346970319748,0.3220933973789215,0.0821307152509689,0.0,0.0,0.0491120554506778,24.8396053314209,25.0,-17.117380142211914,-3490.370361328125,34.511173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,302.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.078175202012062,0.0,0.0,0.0,0.0,1.0,0.0034168700221925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804062560200691,0.1006180122494697,-0.0202117562294006,0.0,7.933789311209694e-05,0.0,0.0,5.6182355880737305,0.0,0.0,0.0,0.307604432106018,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.002798588713631,-212.8419189453125,294.9452819824219,0.5466091632843018,0.050000000745058,0.0458364747464656,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5466091632843018,0.050000000745058,0.048268012702465,293.3198547363281,297.1499938964844,293.1499938964844,0.0045246621593832,-263.5286560058594,297.2219543457031,0.5466091632843018,0.050000000745058,0.0356505885720253,293.12225341796875,297.1499938964844,293.1499938964844,0.0702958554029464,-1835.1312255859373,304.14654541015625,0.7448241710662842,0.1220514327287674,0.1162396892905235,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5466091632843018,0.050000000745058,0.2289626747369766,291.1084899902344,291.1499938964844,272.84332275390625,270.966796875,284.9543151855469,294.2231140136719,291.107177734375,1.0,0.1576919853687286,0.9613428115844728,0.9613428115844728,1.0,1.0,-0.5699689984321594,0.2473595738410949,0.3226094245910644,0.0822738930583,0.0,0.0,0.0552875399589538,24.835878372192383,25.0,-11.030510902404783,-3529.304931640625,34.59928512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,302.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0788605436682701,0.0,0.0,0.0,0.0,1.0,0.0032495660707354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823099538683891,0.1008301451802253,-0.0185201968997716,0.0,8.003342372830957e-05,0.0,0.0,5.633924007415772,0.0,0.0,0.0,0.3077331185340881,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.002798588713631,-212.8419189453125,294.9452819824219,0.5466091632843018,0.050000000745058,0.0458364747464656,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5466091632843018,0.050000000745058,0.048268012702465,293.3198547363281,297.1499938964844,293.1499938964844,0.0045246621593832,-263.5286560058594,297.2219543457031,0.5466091632843018,0.050000000745058,0.0356505885720253,293.12225341796875,297.1499938964844,293.1499938964844,0.0702958554029464,-1835.1312255859373,304.14654541015625,0.7448241710662842,0.1220514327287674,0.1162396892905235,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5466091632843018,0.050000000745058,0.2289626747369766,291.1084899902344,291.1499938964844,272.84332275390625,270.966796875,284.9543151855469,294.2231140136719,291.107177734375,1.0,0.1576919853687286,0.9613428115844728,0.9613428115844728,1.0,1.0,-0.5699689984321594,0.2473595738410949,0.3226094245910644,0.0822738930583,0.0,0.0,0.0552875399589538,24.835878372192383,25.0,-11.030510902404783,-3529.304931640625,34.59928512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,302.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0788605436682701,0.0,0.0,0.0,0.0,1.0,0.0032495660707354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823099538683891,0.1008301451802253,-0.0185201968997716,0.0,8.003342372830957e-05,0.0,0.0,5.633924007415772,0.0,0.0,0.0,0.3077331185340881,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027921304572373,-212.38096618652344,294.932861328125,0.5466646552085876,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5466646552085876,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044838255271315,-261.364990234375,297.1679382324219,0.5466646552085876,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709873288869857,-1848.2470703125,304.14654541015625,0.7465020418167114,0.1229002848267555,0.1170394867658615,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5466646552085876,0.050000000745058,0.2289606481790542,291.10455322265625,291.1499938964844,272.7866516113281,270.92486572265625,284.9081115722656,294.185302734375,291.1042785644531,1.0,0.1577738225460052,0.96165269613266,0.96165269613266,1.0,1.0,-0.5709250569343567,0.2477820068597793,0.3231430351734161,0.0824399068951606,0.0,0.0,0.0616568513214588,24.8322868347168,25.0,-3.994577884674072,-3570.260498046875,34.68916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.0795627906918525,0.0,0.0,0.0,0.0,1.0,0.0030546283815056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843809247016906,0.1009677797555923,-0.0165868569165468,0.0,8.074611832853407e-05,0.0,0.0,5.645862102508545,0.0,0.0,0.0,0.3078615069389343,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027921304572373,-212.38096618652344,294.932861328125,0.5466646552085876,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5466646552085876,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044838255271315,-261.364990234375,297.1679382324219,0.5466646552085876,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709873288869857,-1848.2470703125,304.14654541015625,0.7465020418167114,0.1229002848267555,0.1170394867658615,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5466646552085876,0.050000000745058,0.2289606481790542,291.10455322265625,291.1499938964844,272.7866516113281,270.92486572265625,284.9081115722656,294.185302734375,291.1042785644531,1.0,0.1577738225460052,0.96165269613266,0.96165269613266,1.0,1.0,-0.5709250569343567,0.2477820068597793,0.3231430351734161,0.0824399068951606,0.0,0.0,0.0616568513214588,24.8322868347168,25.0,-3.994577884674072,-3570.260498046875,34.68916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.0795627906918525,0.0,0.0,0.0,0.0,1.0,0.0030546283815056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843809247016906,0.1009677797555923,-0.0165868569165468,0.0,8.074611832853407e-05,0.0,0.0,5.645862102508545,0.0,0.0,0.0,0.3078615069389343,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027889555785804,-212.1413116455078,294.9281921386719,0.5466923713684082,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5466923713684082,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044632940553128,-260.2577514648437,297.1419982910156,0.5466923713684082,0.050000000745058,0.0356501154601573,293.1211853027344,297.1499938964844,293.1499938964844,0.0713241025805473,-1854.6217041015625,304.14654541015625,0.7473477125167847,0.1233276054263114,0.1174426525831222,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5466923713684082,0.050000000745058,0.228959634900093,291.1043395996094,291.1499938964844,272.7583312988281,270.9039001464844,284.8855285644531,294.1671447753906,291.1044616699219,1.0,0.1578153669834137,0.9618076086044312,0.9618076086044312,1.0,1.0,-0.5714069604873657,0.2479925006628036,0.3234144449234009,0.0825290232896804,0.0,0.0,0.0647307336330413,24.830604553222656,25.0,-0.8429886698722839,-3590.458740234375,34.734657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,302.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.079926811158657,0.0,0.0,0.0,0.0,1.0,0.0029518357478082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854160115122795,0.1010055765509605,-0.0155895687639713,0.0,8.111555507639423e-05,0.0,0.0,5.650108814239502,0.0,0.0,0.0,0.3079216778278351,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.002785813761875,-211.8975982666016,294.92437744140625,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044426713138818,-259.1356811523437,297.1166687011719,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716559141874313,-1860.8970947265625,304.1465759277344,0.7481957077980042,0.1237559765577316,0.1178470328450203,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5467198491096497,0.050000000745058,0.2289586216211319,291.10498046875,291.1499938964844,272.7300109863281,270.8829040527344,284.8631896972656,294.1493835449219,291.1054382324219,1.0,0.1578572690486908,0.9619609117507936,0.9619609117507936,1.0,1.0,-0.5718903541564941,0.2482026666402816,0.3236877024173736,0.0826205387711525,0.0,0.0,0.0676720514893531,24.82901954650879,25.0,1.8224105834960933,-3610.119140625,34.78043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,302.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.080299973487854,0.0,0.0,0.0,0.0,1.0,0.0028479646425694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864259898662567,0.101026639342308,-0.0146006485447287,0.0,8.149426867021248e-05,0.0,0.0,5.6533708572387695,0.0,0.0,0.0,0.3079782426357269,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027797436341643,-211.4129180908203,294.91864013671875,0.5467734336853027,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5467734336853027,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044014723971486,-256.8721923828125,297.0673828125,0.5467734336853027,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.072308637201786,-1873.236572265625,304.1466369628906,0.7498952746391296,0.1246147006750106,0.1186581030488014,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5467734336853027,0.050000000745058,0.2289566695690155,291.10809326171875,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,294.1146240234375,291.10894775390625,1.0,0.1579420864582061,0.9622674584388732,0.9622674584388732,1.0,1.0,-0.572860062122345,0.2486234009265899,0.324236661195755,0.0828060880303382,0.0,0.0,0.073068268597126,24.8261775970459,25.0,5.290102481842041,-3647.2236328125,34.87271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,303.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.081072025001049,0.0,0.0,0.0,0.0,1.0,0.0026418773923069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883235856890678,0.1010271534323692,-0.0127035686746239,0.0,8.227780199376866e-05,0.0,0.0,5.657310485839844,0.0,0.0,0.0,0.3080792129039764,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027797436341643,-211.4129180908203,294.91864013671875,0.5467734336853027,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5467734336853027,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044014723971486,-256.8721923828125,297.0673828125,0.5467734336853027,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.072308637201786,-1873.236572265625,304.1466369628906,0.7498952746391296,0.1246147006750106,0.1186581030488014,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5467734336853027,0.050000000745058,0.2289566695690155,291.10809326171875,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,294.1146240234375,291.10894775390625,1.0,0.1579420864582061,0.9622674584388732,0.9622674584388732,1.0,1.0,-0.572860062122345,0.2486234009265899,0.324236661195755,0.0828060880303382,0.0,0.0,0.073068268597126,24.8261775970459,25.0,5.290102481842041,-3647.2236328125,34.87271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,303.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.081072025001049,0.0,0.0,0.0,0.0,1.0,0.0026418773923069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883235856890678,0.1010271534323692,-0.0127035686746239,0.0,8.227780199376866e-05,0.0,0.0,5.657310485839844,0.0,0.0,0.0,0.3080792129039764,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027741391677409,-210.9563751220703,294.9144592285156,0.5468247532844543,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5468247532844543,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043605766259133,-254.6096343994141,297.0191345214844,0.5468247532844543,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729551315307617,-1885.471435546875,304.14666748046875,0.7515974640846252,0.1254756301641464,0.1194713562726974,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5468247532844543,0.050000000745058,0.228954792022705,291.1122741699219,291.1499938964844,272.6166687011719,270.7987365722656,284.7754211425781,294.0810241699219,291.1131896972656,1.0,0.1580280810594558,0.962574064731598,0.962574064731598,1.0,1.0,-0.5738325119018555,0.2490472048521042,0.3247852921485901,0.0829880982637405,0.0,0.0,0.0778160393238067,24.823745727539062,25.0,6.2982497215271,-3681.166015625,34.965843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,303.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0818686112761497,0.0,0.0,0.0,0.0,1.0,0.0024426823947578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900308862328529,0.1009953469038009,-0.0109644588083028,0.0,8.308623364428058e-05,0.0,0.0,5.659029006958008,0.0,0.0,0.0,0.3081654608249664,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027741391677409,-210.9563751220703,294.9144592285156,0.5468247532844543,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5468247532844543,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043605766259133,-254.6096343994141,297.0191345214844,0.5468247532844543,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729551315307617,-1885.471435546875,304.14666748046875,0.7515974640846252,0.1254756301641464,0.1194713562726974,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5468247532844543,0.050000000745058,0.228954792022705,291.1122741699219,291.1499938964844,272.6166687011719,270.7987365722656,284.7754211425781,294.0810241699219,291.1131896972656,1.0,0.1580280810594558,0.962574064731598,0.962574064731598,1.0,1.0,-0.5738325119018555,0.2490472048521042,0.3247852921485901,0.0829880982637405,0.0,0.0,0.0778160393238067,24.823745727539062,25.0,6.2982497215271,-3681.166015625,34.965843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,303.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0818686112761497,0.0,0.0,0.0,0.0,1.0,0.0024426823947578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900308862328529,0.1009953469038009,-0.0109644588083028,0.0,8.308623364428058e-05,0.0,0.0,5.659029006958008,0.0,0.0,0.0,0.3081654608249664,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027691738214343,-210.5511169433593,294.9109802246094,0.5468738079071045,0.050000000745058,0.0458345375955104,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5468738079071045,0.050000000745058,0.0482659749686718,293.30841064453125,297.1499938964844,293.1499938964844,0.0043201702646911,-252.37060546875,296.9711303710937,0.5468738079071045,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736040696501731,-1897.7847900390625,304.1466979980469,0.7533025145530701,0.1263391226530075,0.1202869042754173,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5468738079071045,0.050000000745058,0.2289530038833618,291.1161804199219,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,294.04888916015625,291.116943359375,1.0,0.1581151187419891,0.9628779888153076,0.9628779888153076,1.0,1.0,-0.57480788230896,0.2494766563177108,0.3253312110900879,0.083160862326622,0.0,0.0,0.0820492506027221,24.821638107299805,25.0,5.567777156829834,-3712.5595703125,35.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0826728716492652,0.0,0.0,0.0,0.0,1.0,0.002250793389976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915722176432609,0.1009607687592506,-0.0093885567039251,0.0,8.390245056943968e-05,0.0,0.0,5.6602277755737305,0.0,0.0,0.0,0.3082422912120819,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027691738214343,-210.5511169433593,294.9109802246094,0.5468738079071045,0.050000000745058,0.0458345375955104,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5468738079071045,0.050000000745058,0.0482659749686718,293.30841064453125,297.1499938964844,293.1499938964844,0.0043201702646911,-252.37060546875,296.9711303710937,0.5468738079071045,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736040696501731,-1897.7847900390625,304.1466979980469,0.7533025145530701,0.1263391226530075,0.1202869042754173,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5468738079071045,0.050000000745058,0.2289530038833618,291.1161804199219,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,294.04888916015625,291.116943359375,1.0,0.1581151187419891,0.9628779888153076,0.9628779888153076,1.0,1.0,-0.57480788230896,0.2494766563177108,0.3253312110900879,0.083160862326622,0.0,0.0,0.0820492506027221,24.821638107299805,25.0,5.567777156829834,-3712.5595703125,35.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0826728716492652,0.0,0.0,0.0,0.0,1.0,0.002250793389976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915722176432609,0.1009607687592506,-0.0093885567039251,0.0,8.390245056943968e-05,0.0,0.0,5.6602277755737305,0.0,0.0,0.0,0.3082422912120819,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027649612165987,-210.210678100586,294.90771484375,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804703116416,-250.1732482910156,296.923095703125,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742604732513427,-1910.281494140625,304.1466979980469,0.7550119757652283,0.12720587849617,0.1211053505539894,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5469209551811218,0.050000000745058,0.2289512753486633,291.119140625,291.1499938964844,272.5033264160156,270.71435546875,284.69012451171875,294.0180358886719,291.11962890625,1.0,0.158203050494194,0.9631819128990172,0.9631819128990172,1.0,1.0,-0.575786828994751,0.2499127238988876,0.3258741199970245,0.0833231583237648,0.0,0.0,0.0859483703970909,24.81976890563965,25.0,3.976745367050171,-3742.41064453125,35.1544303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,303.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0834683328866958,0.0,0.0,0.0,0.0,1.0,0.0020622904412448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930007994174957,0.1009450554847717,-0.0079442514106631,0.0,8.470974717056379e-05,0.0,0.0,5.662242889404297,0.0,0.0,0.0,0.3083156943321228,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027649612165987,-210.210678100586,294.90771484375,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804703116416,-250.1732482910156,296.923095703125,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742604732513427,-1910.281494140625,304.1466979980469,0.7550119757652283,0.12720587849617,0.1211053505539894,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5469209551811218,0.050000000745058,0.2289512753486633,291.119140625,291.1499938964844,272.5033264160156,270.71435546875,284.69012451171875,294.0180358886719,291.11962890625,1.0,0.158203050494194,0.9631819128990172,0.9631819128990172,1.0,1.0,-0.575786828994751,0.2499127238988876,0.3258741199970245,0.0833231583237648,0.0,0.0,0.0859483703970909,24.81976890563965,25.0,3.976745367050171,-3742.41064453125,35.1544303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,303.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0834683328866958,0.0,0.0,0.0,0.0,1.0,0.0020622904412448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930007994174957,0.1009450554847717,-0.0079442514106631,0.0,8.470974717056379e-05,0.0,0.0,5.662242889404297,0.0,0.0,0.0,0.3083156943321228,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027631518896669,-210.0663452148437,294.9060974121094,0.5469440221786499,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.0042609218508005,-249.09283447265625,296.8990478515625,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745921730995178,-1916.613037109375,304.1466979980469,0.7558690309524536,0.1276407092809677,0.1215159073472023,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5469440221786499,0.050000000745058,0.2289504408836364,291.12017822265625,291.1499938964844,272.4750061035156,270.6932067871094,284.6690368652344,294.0029602050781,291.1205444335937,1.0,0.1582473516464233,0.9633339047431946,0.9633339047431946,1.0,1.0,-0.5762779712677002,0.2501328289508819,0.3261451125144958,0.0834015905857086,0.0,0.0,0.0878279879689216,24.81890106201172,25.0,3.0967187881469727,-3757.08544921875,35.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,303.35888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0838585868477821,0.0,0.0,0.0,0.0,1.0,0.0019672359339892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936917141079902,0.1009489074349403,-0.0072571937926113,0.0,8.510580664733425e-05,0.0,0.0,5.6638617515563965,0.0,0.0,0.0,0.3083527982234955,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002761535346508,-209.93865966796875,294.9045104980469,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042415936477482,-248.02542114257807,296.87506103515625,0.5469669103622437,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749260634183883,-1922.996826171875,304.1466979980469,0.7567278742790222,0.1280765980482101,0.1219273880124092,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5469669103622437,0.050000000745058,0.2289496064186096,291.1209411621094,291.1499938964844,272.4466552734375,270.67205810546875,284.6480407714844,293.98797607421875,291.1211853027344,1.0,0.1582918316125869,0.963484227657318,0.963484227657318,1.0,1.0,-0.5767701864242554,0.25035360455513,0.3264165818691253,0.0834797844290733,0.0,0.0,0.0896866619586944,24.818065643310547,25.0,2.257594585418701,-3771.741943359375,35.2498893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,303.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.0842427387833595,0.0,0.0,0.0,0.0,1.0,0.001870286418125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943768322467804,0.1009627878665924,-0.0065859546884894,0.0,8.549566700821742e-05,0.0,0.0,5.66603422164917,0.0,0.0,0.0,0.3083910942077636,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.00275888456963,-209.73263549804688,294.9014892578125,0.5470126271247864,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5470126271247864,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042046071030199,-245.9843139648437,296.8280334472656,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0756000578403472,-1935.912109375,304.14666748046875,0.7584520578384399,0.1289517134428024,0.1227534636855125,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5470126271247864,0.050000000745058,0.2289479374885559,291.12176513671875,291.1499938964844,272.3900146484375,270.6296691894531,284.6048583984375,293.95623779296875,291.121826171875,1.0,0.1583813726902008,0.9637848734855652,0.9637848734855652,1.0,1.0,-0.5777584314346313,0.2507965266704559,0.3269619047641754,0.0836375430226326,0.0,0.0,0.0933876186609268,24.81647109985352,25.0,0.7344626188278198,-3801.536865234375,35.34611892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0849903896450996,0.0,0.0,0.0,0.0,1.0,0.0016663436545059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957487449049949,0.1010228842496872,-0.0052741379477083,0.0,8.625444024801254e-05,0.0,0.0,5.672221183776856,0.0,0.0,0.0,0.3084726929664612,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.00275888456963,-209.73263549804688,294.9014892578125,0.5470126271247864,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5470126271247864,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042046071030199,-245.9843139648437,296.8280334472656,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0756000578403472,-1935.912109375,304.14666748046875,0.7584520578384399,0.1289517134428024,0.1227534636855125,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5470126271247864,0.050000000745058,0.2289479374885559,291.12176513671875,291.1499938964844,272.3900146484375,270.6296691894531,284.6048583984375,293.95623779296875,291.121826171875,1.0,0.1583813726902008,0.9637848734855652,0.9637848734855652,1.0,1.0,-0.5777584314346313,0.2507965266704559,0.3269619047641754,0.0836375430226326,0.0,0.0,0.0933876186609268,24.81647109985352,25.0,0.7344626188278198,-3801.536865234375,35.34611892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0849903896450996,0.0,0.0,0.0,0.0,1.0,0.0016663436545059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957487449049949,0.1010228842496872,-0.0052741379477083,0.0,8.625444024801254e-05,0.0,0.0,5.672221183776856,0.0,0.0,0.0,0.3084726929664612,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027570768725126,-209.6020965576172,294.8984680175781,0.5470584034919739,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470584034919739,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714026592671,-244.1602783203125,296.78466796875,0.5470584034919739,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762871503829956,-1949.126708984375,304.1466369628906,0.7601861953735352,0.1298322528600692,0.1235843524336814,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470584034919739,0.050000000745058,0.2289462685585022,291.12115478515625,291.1499938964844,272.3333435058594,270.5872497558594,284.5541687011719,293.9114074707031,291.12078857421875,1.0,0.1584716588258743,0.9640854597091676,0.9640854597091676,1.0,1.0,-0.5787524580955505,0.2512415647506714,0.3275108933448791,0.083797313272953,0.0,0.0,0.0972517952322959,24.81493759155273,25.0,-1.7643828392028809,-3833.37353515625,35.44316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.0857122465968132,0.0,0.0,0.0,0.0,1.0,0.0014381138607859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971746668219566,0.1011467650532722,-0.0039720991626381,0.0,8.698703459231183e-05,0.0,0.0,5.682122230529785,0.0,0.0,0.0,0.3085666000843048,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027570768725126,-209.6020965576172,294.8984680175781,0.5470584034919739,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470584034919739,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714026592671,-244.1602783203125,296.78466796875,0.5470584034919739,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762871503829956,-1949.126708984375,304.1466369628906,0.7601861953735352,0.1298322528600692,0.1235843524336814,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470584034919739,0.050000000745058,0.2289462685585022,291.12115478515625,291.1499938964844,272.3333435058594,270.5872497558594,284.5541687011719,293.9114074707031,291.12078857421875,1.0,0.1584716588258743,0.9640854597091676,0.9640854597091676,1.0,1.0,-0.5787524580955505,0.2512415647506714,0.3275108933448791,0.083797313272953,0.0,0.0,0.0972517952322959,24.81493759155273,25.0,-1.7643828392028809,-3833.37353515625,35.44316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.0857122465968132,0.0,0.0,0.0,0.0,1.0,0.0014381138607859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971746668219566,0.1011467650532722,-0.0039720991626381,0.0,8.698703459231183e-05,0.0,0.0,5.682122230529785,0.0,0.0,0.0,0.3085666000843048,4.0,0.0,1.0
