time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027562207542359,-209.55569458007807,294.8952331542969,0.5471045970916748,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5471045970916748,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041401265189051,-242.4525604248047,296.7425537109375,0.5471045970916748,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769890770316124,-1962.67529296875,304.1465759277344,0.7619332075119019,0.1307196021080017,0.1244213357567787,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5471045970916748,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,293.8631286621094,291.11834716796875,1.0,0.1585626900196075,0.9643828868865968,0.9643828868865968,1.0,1.0,-0.5797537565231323,0.2516892850399017,0.3280644416809082,0.0839594304561615,0.0,0.0,0.10154390335083,24.81339263916016,25.0,-3.3833556175231934,-3868.014892578125,35.54112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,303.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.0864194706082344,0.0,0.0,0.0,0.0,1.0,0.0011602683225646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987674593925476,0.1013980209827423,-0.0026305557694286,0.0,8.770477143116295e-05,0.0,0.0,5.699568271636963,0.0,0.0,0.0,0.3086877763271332,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027562207542359,-209.55569458007807,294.8952331542969,0.5471045970916748,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5471045970916748,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041401265189051,-242.4525604248047,296.7425537109375,0.5471045970916748,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769890770316124,-1962.67529296875,304.1465759277344,0.7619332075119019,0.1307196021080017,0.1244213357567787,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5471045970916748,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,293.8631286621094,291.11834716796875,1.0,0.1585626900196075,0.9643828868865968,0.9643828868865968,1.0,1.0,-0.5797537565231323,0.2516892850399017,0.3280644416809082,0.0839594304561615,0.0,0.0,0.10154390335083,24.81339263916016,25.0,-3.3833556175231934,-3868.014892578125,35.54112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,303.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.0864194706082344,0.0,0.0,0.0,0.0,1.0,0.0011602683225646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987674593925476,0.1013980209827423,-0.0026305557694286,0.0,8.770477143116295e-05,0.0,0.0,5.699568271636963,0.0,0.0,0.0,0.3086877763271332,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027561578899621,-209.56900024414065,294.8929443359375,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041100052185356,-240.80438232421875,296.70184326171875,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776954740285873,-1976.3328857421875,304.14654541015625,0.7636946439743042,0.1316142082214355,0.1252651810646057,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471514463424683,0.050000000745058,0.22894287109375,291.11651611328125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,293.8155517578125,291.1160888671875,1.0,0.1586544960737228,0.9646802544593812,0.9646802544593812,1.0,1.0,-0.5807632207870483,0.252140074968338,0.3286231160163879,0.0841242000460624,0.0,0.0,0.1061780080199241,24.811811447143555,25.0,-3.137003421783448,-3905.18408203125,35.64004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0871285200119018,0.0,0.0,0.0,0.0,1.0,0.0007974010077305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005360782146453,0.1018258556723594,-0.0012897799024358,0.0,8.842437091516331e-05,0.0,0.0,5.727459907531738,0.0,0.0,0.0,0.3088453412055969,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027561578899621,-209.56900024414065,294.8929443359375,0.5471514463424683,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471514463424683,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041100052185356,-240.80438232421875,296.70184326171875,0.5471514463424683,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776954740285873,-1976.3328857421875,304.14654541015625,0.7636946439743042,0.1316142082214355,0.1252651810646057,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471514463424683,0.050000000745058,0.22894287109375,291.11651611328125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,293.8155517578125,291.1160888671875,1.0,0.1586544960737228,0.9646802544593812,0.9646802544593812,1.0,1.0,-0.5807632207870483,0.252140074968338,0.3286231160163879,0.0841242000460624,0.0,0.0,0.1061780080199241,24.811811447143555,25.0,-3.137003421783448,-3905.18408203125,35.64004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0871285200119018,0.0,0.0,0.0,0.0,1.0,0.0007974010077305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005360782146453,0.1018258556723594,-0.0012897799024358,0.0,8.842437091516331e-05,0.0,0.0,5.727459907531738,0.0,0.0,0.0,0.3088453412055969,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027563674375414,-209.5912628173828,294.89239501953125,0.5471751093864441,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5471751093864441,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040952926501631,-239.99522399902344,296.6821594238281,0.5471751093864441,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.078047975897789,-1983.151611328125,304.14654541015625,0.7645803093910217,0.1320639699697494,0.1256895214319229,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5471751093864441,0.050000000745058,0.2289420068264007,291.1156311035156,291.1499938964844,272.1916809082031,270.4809265136719,284.4241943359375,293.7922668457031,291.1153259277344,1.0,0.1587006896734237,0.9648289084434508,0.9648289084434508,1.0,1.0,-0.5812708139419556,0.2523665428161621,0.3289043009281158,0.0842075645923614,0.0,0.0,0.1085593104362487,24.81101417541504,25.0,-2.5360260009765625,-3924.3251953125,35.68986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,303.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.0874889269471168,0.0,0.0,0.0,0.0,1.0,0.0005668797530233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014647707343101,0.1021475791931152,-0.0006828045006841,0.0,8.879014058038592e-05,0.0,0.0,5.747638702392578,0.0,0.0,0.0,0.3089428246021271,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027567259967327,-209.62252807617188,294.8923034667969,0.5471988320350647,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5471988320350647,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040807821787893,-239.1938018798828,296.6629333496094,0.5471988320350647,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783993899822235,-1989.950439453125,304.1465148925781,0.7654688358306885,0.1325152516365051,0.1261153370141983,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5471988320350647,0.050000000745058,0.2289411425590515,291.11505126953125,291.1499938964844,272.163330078125,270.4596252441406,284.3988037109375,293.7694091796875,291.1148681640625,1.0,0.1587470769882202,0.964975893497467,0.964975893497467,1.0,1.0,-0.5817802548408508,0.2525936365127563,0.3291865885257721,0.0842915400862693,0.0,0.0,0.1109517216682434,24.81022071838379,25.0,-1.7745521068572998,-3943.621337890625,35.73991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.0878556296229362,0.0,0.0,0.0,0.0,1.0,0.0002829481381922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024102047085762,0.1026082560420036,-0.0001980480155907,0.0,8.916229126043618e-05,0.0,0.0,5.775726318359375,0.0,0.0,0.0,0.3090619146823883,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027578510344028,-209.7094116210937,294.89337158203125,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040522771887481,-237.60983276367188,296.6257629394531,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790985599160194,-2003.4803466796875,304.1465148925781,0.7672527432441711,0.1334213018417358,0.1269706040620803,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146850585937,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,293.7249755859375,291.11474609375,1.0,0.1588404178619384,0.9652697443962096,0.9652697443962096,1.0,1.0,-0.5828033685684204,0.2530493140220642,0.3297540545463562,0.0844612196087837,0.0,0.0,0.1156934797763824,24.80867576599121,25.0,-0.1790546327829361,-3982.170654296875,35.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.064453125,18000.0,0.0,0.0,0.0886110812425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104317270219326,0.1043214872479438,-4.21508093495504e-06,0.0,8.992898801807314e-05,0.0,0.0,5.87702751159668,0.0,0.0,0.0,0.3094165921211242,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027578510344028,-209.7094116210937,294.89337158203125,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040522771887481,-237.60983276367188,296.6257629394531,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790985599160194,-2003.4803466796875,304.1465148925781,0.7672527432441711,0.1334213018417358,0.1269706040620803,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146850585937,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,293.7249755859375,291.11474609375,1.0,0.1588404178619384,0.9652697443962096,0.9652697443962096,1.0,1.0,-0.5828033685684204,0.2530493140220642,0.3297540545463562,0.0844612196087837,0.0,0.0,0.1156934797763824,24.80867576599121,25.0,-0.1790546327829361,-3982.170654296875,35.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.064453125,18000.0,0.0,0.0,0.0886110812425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104317270219326,0.1043214872479438,-4.21508093495504e-06,0.0,8.992898801807314e-05,0.0,0.0,5.87702751159668,0.0,0.0,0.0,0.3094165921211242,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.002759521594271,-209.8302154541016,294.89605712890625,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040244776755571,-236.0538330078125,296.5902099609375,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797928124666214,-2016.9210205078125,304.1465148925781,0.7690422534942627,0.1343306303024292,0.127829372882843,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995910644531,293.6822204589844,291.11553955078125,1.0,0.1589344590902328,0.9655636548995972,0.9655636548995972,1.0,1.0,-0.5838307738304138,0.2535063326358795,0.3303244113922119,0.0846329405903816,0.0,0.0,0.12028369307518,24.80723571777344,25.0,1.1731035709381104,-4020.267822265625,35.94208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.453125,18000.0,0.0,0.0,0.089398518204689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062162145972251,0.1062204390764236,-4.21793811256066e-06,0.0,9.072812827071176e-05,0.0,0.0,5.990077018737793,0.0,0.0,0.0,0.3098145425319671,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.002759521594271,-209.8302154541016,294.89605712890625,0.5472936630249023,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040244776755571,-236.0538330078125,296.5902099609375,0.5472936630249023,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797928124666214,-2016.9210205078125,304.1465148925781,0.7690422534942627,0.1343306303024292,0.127829372882843,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936630249023,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995910644531,293.6822204589844,291.11553955078125,1.0,0.1589344590902328,0.9655636548995972,0.9655636548995972,1.0,1.0,-0.5838307738304138,0.2535063326358795,0.3303244113922119,0.0846329405903816,0.0,0.0,0.12028369307518,24.80723571777344,25.0,1.1731035709381104,-4020.267822265625,35.94208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.453125,18000.0,0.0,0.0,0.089398518204689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062162145972251,0.1062204390764236,-4.21793811256066e-06,0.0,9.072812827071176e-05,0.0,0.0,5.990077018737793,0.0,0.0,0.0,0.3098145425319671,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630277909338,-210.08514404296875,294.9013671875,0.5473553538322449,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.00399877037853,-234.60682678222656,296.55743408203125,0.5473553538322449,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805245861411094,-2031.1102294921875,304.1464538574219,0.7709563970565796,0.1353321075439453,0.1287422776222229,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1165771484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,293.6409912109375,291.11688232421875,1.0,0.1590301096439361,0.9658545851707458,0.9658545851707458,1.0,1.0,-0.5849220752716064,0.2539898455142975,0.3309322297573089,0.0848188176751136,0.0,0.0,0.124655969440937,24.803565979003903,25.0,1.8939440250396729,-4057.5087890625,36.04795455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.0902159214019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080642268061637,0.1080684512853622,-4.220898972562281e-06,0.0,9.155768930213526e-05,0.0,0.0,6.100601196289063,0.0,0.0,0.0,0.3102085292339325,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630277909338,-210.08514404296875,294.9013671875,0.5473553538322449,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.00399877037853,-234.60682678222656,296.55743408203125,0.5473553538322449,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805245861411094,-2031.1102294921875,304.1464538574219,0.7709563970565796,0.1353321075439453,0.1287422776222229,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1165771484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,293.6409912109375,291.11688232421875,1.0,0.1590301096439361,0.9658545851707458,0.9658545851707458,1.0,1.0,-0.5849220752716064,0.2539898455142975,0.3309322297573089,0.0848188176751136,0.0,0.0,0.124655969440937,24.803565979003903,25.0,1.8939440250396729,-4057.5087890625,36.04795455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,303.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.0902159214019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080642268061637,0.1080684512853622,-4.220898972562281e-06,0.0,9.155768930213526e-05,0.0,0.0,6.100601196289063,0.0,0.0,0.0,0.3102085292339325,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027687838301062,-210.509994506836,294.9099426269531,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039757285267114,-233.306640625,296.5281677246094,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813591629266738,-2047.3358154296875,304.146240234375,0.7731707692146301,0.1364657878875732,0.1297859400510788,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2045288085937,293.6020202636719,291.1181640625,1.0,0.159130185842514,0.9661455154418944,0.9661455154418944,1.0,1.0,-0.586168110370636,0.254537969827652,0.331630140542984,0.0850379690527916,0.0,0.0,0.1288384944200515,24.79488754272461,25.0,1.8497041463851929,-4094.098388671875,36.16462326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.0910571739077568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098571643233299,0.1098613888025283,-4.223807991365902e-06,0.0,9.241145744454116e-05,0.0,0.0,6.208129405975342,0.0,0.0,0.0,0.3105931282043457,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027687838301062,-210.509994506836,294.9099426269531,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039757285267114,-233.306640625,296.5281677246094,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813591629266738,-2047.3358154296875,304.146240234375,0.7731707692146301,0.1364657878875732,0.1297859400510788,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2045288085937,293.6020202636719,291.1181640625,1.0,0.159130185842514,0.9661455154418944,0.9661455154418944,1.0,1.0,-0.586168110370636,0.254537969827652,0.331630140542984,0.0850379690527916,0.0,0.0,0.1288384944200515,24.79488754272461,25.0,1.8497041463851929,-4094.098388671875,36.16462326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.0910571739077568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098571643233299,0.1098613888025283,-4.223807991365902e-06,0.0,9.241145744454116e-05,0.0,0.0,6.208129405975342,0.0,0.0,0.0,0.3105931282043457,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027724406681954,-210.7820281982422,294.91522216796875,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039651324041187,-232.7085418701172,296.5146789550781,0.5475043654441833,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818057209253311,-2056.031494140625,304.1461181640625,0.774358332157135,0.1370675414800644,0.1303440481424331,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.11846923828125,291.1499938964844,271.9083251953125,270.2703857421875,284.18170166015625,293.5835266113281,291.11871337890625,1.0,0.1591822803020477,0.9662910103797911,0.9662910103797911,1.0,1.0,-0.586834192276001,0.2548299729824066,0.3320042192935943,0.0851569846272468,0.0,0.0,0.1308796405792236,24.78954124450684,25.0,1.6906510591506958,-4112.25439453125,36.22639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.865234375,18000.0,0.0,0.0,0.091484360396862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107404381036758,0.1107446625828743,-4.225239990773844e-06,0.0,9.284500265493988e-05,0.0,0.0,6.261190891265869,0.0,0.0,0.0,0.3107829988002777,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027765580452978,-211.0892639160156,294.92108154296875,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.003955075982958,-232.14077758789065,296.5018310546875,0.5475617051124573,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822671055793762,-2065.0244140625,304.14599609375,0.7755851745605469,0.1376876682043075,0.1309204846620559,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.15924072265625,293.5656433105469,291.11920166015625,1.0,0.15923573076725,0.9664337635040284,0.9664337635040284,1.0,1.0,-0.587522029876709,0.2551309466361999,0.332391083240509,0.0852808579802513,0.0,0.0,0.1328954398632049,24.783838272094727,25.0,1.5168620347976685,-4130.37744140625,36.29008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.912109375,18000.0,0.0,0.0,0.0919145494699478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116188541054725,0.1116230860352516,-4.2266624404874165e-06,0.0,9.328158193966374e-05,0.0,0.0,6.314018249511719,0.0,0.0,0.0,0.31097212433815,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027861967682838,-211.8108367919922,294.93463134765625,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039366181008517,-231.0983123779297,296.4781799316406,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832315906882286,-2083.846923828125,304.1457214355469,0.7781471014022827,0.1389802247285843,0.1321251392364502,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5476828813552856,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1153564453125,293.5316772460937,291.1200256347656,1.0,0.15934719145298,0.9667192697525024,0.9667192697525024,1.0,1.0,-0.5889595150947571,0.2557584345340729,0.3332011103630066,0.0855427160859108,0.0,0.0,0.136853888630867,24.7717342376709,25.0,1.2148702144622805,-4166.56884765625,36.42326354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.0927814319729805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133626624941825,0.113366886973381,-4.229490514262579e-06,0.0,9.416136163054034e-05,0.0,0.0,6.419070720672607,0.0,0.0,0.0,0.3113484382629394,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027861967682838,-211.8108367919922,294.93463134765625,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039366181008517,-231.0983123779297,296.4781799316406,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832315906882286,-2083.846923828125,304.1457214355469,0.7781471014022827,0.1389802247285843,0.1321251392364502,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5476828813552856,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1153564453125,293.5316772460937,291.1200256347656,1.0,0.15934719145298,0.9667192697525024,0.9667192697525024,1.0,1.0,-0.5889595150947571,0.2557584345340729,0.3332011103630066,0.0855427160859108,0.0,0.0,0.136853888630867,24.7717342376709,25.0,1.2148702144622805,-4166.56884765625,36.42326354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.0927814319729805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133626624941825,0.113366886973381,-4.229490514262579e-06,0.0,9.416136163054034e-05,0.0,0.0,6.419070720672607,0.0,0.0,0.0,0.3113484382629394,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027975763659924,-212.6646270751953,294.9504699707031,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039201974868774,-230.170150756836,296.45709228515625,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842434763908386,-2103.623046875,304.1454467773437,0.7808284759521484,0.1403333991765976,0.1333891898393631,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.0727844238281,293.4998779296875,291.1207275390625,1.0,0.1594646871089935,0.9670047760009766,0.9670047760009766,1.0,1.0,-0.5904679298400879,0.2564150094985962,0.3340528905391693,0.0858212858438491,0.0,0.0,0.1407242715358734,24.75920867919922,25.0,1.0261623859405518,-4202.7578125,36.56356048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.0936523675918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930002331733,0.115097239613533,-4.23230721935397e-06,0.0,9.504524496151134e-05,0.0,0.0,6.523562431335449,0.0,0.0,0.0,0.3117232322692871,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027975763659924,-212.6646270751953,294.9504699707031,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039201974868774,-230.170150756836,296.45709228515625,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842434763908386,-2103.623046875,304.1454467773437,0.7808284759521484,0.1403333991765976,0.1333891898393631,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.0727844238281,293.4998779296875,291.1207275390625,1.0,0.1594646871089935,0.9670047760009766,0.9670047760009766,1.0,1.0,-0.5904679298400879,0.2564150094985962,0.3340528905391693,0.0858212858438491,0.0,0.0,0.1407242715358734,24.75920867919922,25.0,1.0261623859405518,-4202.7578125,36.56356048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.0936523675918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930002331733,0.115097239613533,-4.23230721935397e-06,0.0,9.504524496151134e-05,0.0,0.0,6.523562431335449,0.0,0.0,0.0,0.3117232322692871,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106404934078,-213.645736694336,294.9685363769531,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039057382382452,-229.3517303466797,296.43853759765625,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852972269058227,-2124.243408203125,304.1452331542969,0.7836116552352905,0.141741082072258,0.1347062736749649,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314025878906,293.4700927734375,291.1214294433594,1.0,0.15958833694458,0.9672839641571044,0.9672839641571044,1.0,1.0,-0.5920397043228149,0.2570973634719848,0.3349423706531524,0.086115188896656,0.0,0.0,0.1445069313049316,24.746641159057617,25.0,0.9482885003089904,-4238.947265625,36.710670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.094522587954998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168095991015434,0.1168138310313224,-4.235117103235098e-06,0.0,9.592841524863616e-05,0.0,0.0,6.627480983734131,0.0,0.0,0.0,0.312096506357193,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106404934078,-213.645736694336,294.9685363769531,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039057382382452,-229.3517303466797,296.43853759765625,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852972269058227,-2124.243408203125,304.1452331542969,0.7836116552352905,0.141741082072258,0.1347062736749649,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314025878906,293.4700927734375,291.1214294433594,1.0,0.15958833694458,0.9672839641571044,0.9672839641571044,1.0,1.0,-0.5920397043228149,0.2570973634719848,0.3349423706531524,0.086115188896656,0.0,0.0,0.1445069313049316,24.746641159057617,25.0,0.9482885003089904,-4238.947265625,36.710670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.094522587954998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168095991015434,0.1168138310313224,-4.235117103235098e-06,0.0,9.592841524863616e-05,0.0,0.0,6.627480983734131,0.0,0.0,0.0,0.312096506357193,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253314085304,-214.7493896484375,294.98883056640625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038931590970605,-228.638427734375,296.4223937988281,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863883346319198,-2145.6171875,304.1449890136719,0.7864816188812256,0.143198013305664,0.1360711008310318,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9911193847656,293.4421691894531,291.1221008300781,1.0,0.1597180664539337,0.9675630927085876,0.9675630927085876,1.0,1.0,-0.5936686992645264,0.2578029036521911,0.3358658254146576,0.0864234119653701,0.0,0.0,0.1481989026069641,24.734272003173828,25.0,0.9404871463775636,-4275.0986328125,36.8642463684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.0953880697488784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185101047158241,0.1185143440961837,-4.23791925641126e-06,0.0,9.680676885182038e-05,0.0,0.0,6.730685710906982,0.0,0.0,0.0,0.3124678432941437,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253314085304,-214.7493896484375,294.98883056640625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038931590970605,-228.638427734375,296.4223937988281,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863883346319198,-2145.6171875,304.1449890136719,0.7864816188812256,0.143198013305664,0.1360711008310318,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9911193847656,293.4421691894531,291.1221008300781,1.0,0.1597180664539337,0.9675630927085876,0.9675630927085876,1.0,1.0,-0.5936686992645264,0.2578029036521911,0.3358658254146576,0.0864234119653701,0.0,0.0,0.1481989026069641,24.734272003173828,25.0,0.9404871463775636,-4275.0986328125,36.8642463684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.0953880697488784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185101047158241,0.1185143440961837,-4.23791925641126e-06,0.0,9.680676885182038e-05,0.0,0.0,6.730685710906982,0.0,0.0,0.0,0.3124678432941437,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028332837391644,-215.3468475341797,294.99981689453125,0.5481381416320801,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.003887569066137,-228.3209228515625,296.4152526855469,0.5481381416320801,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869470462203025,-2156.56884765625,304.1448974609375,0.7879458665847778,0.1439438909292221,0.1367703527212143,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97137451171875,293.4288635253906,291.1224670410156,1.0,0.159785196185112,0.9677026867866516,0.9677026867866516,1.0,1.0,-0.5945034027099609,0.2581638395786285,0.3363395929336548,0.0865826830267906,0.0,0.0,0.1500091403722763,24.728212356567383,25.0,0.9472169280052184,-4293.1376953125,36.94340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.0958179086446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193530708551406,0.1193573102355003,-4.239316240273183e-06,0.0,9.724299161462112e-05,0.0,0.0,6.781944274902344,0.0,0.0,0.0,0.3126524984836578,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028416141867637,-215.9727020263672,295.01129150390625,0.5482046604156494,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482046604156494,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038824134971946,-228.0277709960937,296.4086608886719,0.5482046604156494,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875135362148284,-2167.677734375,304.1448059082031,0.7894265651702881,0.144700139760971,0.1374795883893966,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482046604156494,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9518737792969,293.4159851074219,291.122802734375,1.0,0.1598537266254425,0.9678383469581604,0.9678383469581604,1.0,1.0,-0.5953500866889954,0.2585294842720032,0.3368205726146698,0.0867450460791587,0.0,0.0,0.1517966985702514,24.72224807739257,25.0,0.9536142349243164,-4311.1513671875,37.02399826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16015625,18000.0,0.0,0.0,0.0962454453110694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201913580298423,0.120195597410202,-4.2407091314089485e-06,0.0,9.767689334694296e-05,0.0,0.0,6.832981586456299,0.0,0.0,0.0,0.3128364980220794,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028594424948096,-217.31211853027344,295.035888671875,0.5483379364013672,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734385743737,-227.51646423339844,296.3972473144531,0.5483379364013672,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.088669829070568,-2190.36279296875,304.14459228515625,0.7924347519874573,0.1462433934211731,0.1389277130365371,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.3913879394531,291.1235046386719,1.0,0.1599950343370437,0.9681096076965332,0.9681096076965332,1.0,1.0,-0.5970789790153503,0.2592750787734985,0.3378039002418518,0.087079219520092,0.0,0.0,0.1553017348051071,24.71064567565918,25.0,0.9528535604476928,-4347.06591796875,37.18956756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.0970922484993934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218520700931549,0.1218563169240951,-4.243483999744058e-06,0.0,9.853628580458462e-05,0.0,0.0,6.9342851638793945,0.0,0.0,0.0,0.3132018744945526,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028594424948096,-217.31211853027344,295.035888671875,0.5483379364013672,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734385743737,-227.51646423339844,296.3972473144531,0.5483379364013672,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.088669829070568,-2190.36279296875,304.14459228515625,0.7924347519874573,0.1462433934211731,0.1389277130365371,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.3913879394531,291.1235046386719,1.0,0.1599950343370437,0.9681096076965332,0.9681096076965332,1.0,1.0,-0.5970789790153503,0.2592750787734985,0.3378039002418518,0.087079219520092,0.0,0.0,0.1553017348051071,24.71064567565918,25.0,0.9528535604476928,-4347.06591796875,37.18956756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.0970922484993934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218520700931549,0.1218563169240951,-4.243483999744058e-06,0.0,9.853628580458462e-05,0.0,0.0,6.9342851638793945,0.0,0.0,0.0,0.3132018744945526,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787876944988,-218.76551818847656,295.0625,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484711527824402,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038661959115415,-227.10269165039065,296.3880920410156,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898551121354103,-2213.62646484375,304.1444396972656,0.7954968810081482,0.1478246301412582,0.140412375330925,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.36834716796875,291.1241760253906,1.0,0.1601417511701584,0.9683809280395508,0.9683809280395508,1.0,1.0,-0.59885174036026,0.2600381374359131,0.3388136029243469,0.0874252989888191,0.0,0.0,0.1587182283401489,24.699501037597656,25.0,0.924397349357605,-4382.82177734375,37.36066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.328125,18000.0,0.0,0.0,0.0979269072413444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234923675656318,0.1234966143965721,-4.246241132932482e-06,0.0,9.938336006598548e-05,0.0,0.0,7.034593105316162,0.0,0.0,0.0,0.3135636448860168,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787876944988,-218.76551818847656,295.0625,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484711527824402,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038661959115415,-227.10269165039065,296.3880920410156,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898551121354103,-2213.62646484375,304.1444396972656,0.7954968810081482,0.1478246301412582,0.140412375330925,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.36834716796875,291.1241760253906,1.0,0.1601417511701584,0.9683809280395508,0.9683809280395508,1.0,1.0,-0.59885174036026,0.2600381374359131,0.3388136029243469,0.0874252989888191,0.0,0.0,0.1587182283401489,24.699501037597656,25.0,0.924397349357605,-4382.82177734375,37.36066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.328125,18000.0,0.0,0.0,0.0979269072413444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234923675656318,0.1234966143965721,-4.246241132932482e-06,0.0,9.938336006598548e-05,0.0,0.0,7.034593105316162,0.0,0.0,0.0,0.3135636448860168,4.0,0.0,1.0
