time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996290639042,-220.331298828125,295.0910949707031,0.5486041903495789,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486041903495789,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038606543093919,-226.7849884033203,296.381103515625,0.5486041903495789,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910677388310432,-2237.431640625,304.1442565917969,0.7986045479774475,0.1494412571191787,0.1419309973716735,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486041903495789,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468017578125,291.1247863769531,1.0,0.1602935940027237,0.9686467051506042,0.9686467051506042,1.0,1.0,-0.6006653308868408,0.260817289352417,0.3398480117321014,0.0877826213836669,0.0,0.0,0.1620528846979141,24.688825607299805,25.0,0.8682870864868164,-4418.41650390625,37.53703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.0987486615777015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251137256622314,0.1251179724931717,-4.248980530974222e-06,0.0,0.0001002173376036,0.0,0.0,7.133986949920654,0.0,0.0,0.0,0.3139220774173736,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996290639042,-220.331298828125,295.0910949707031,0.5486041903495789,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486041903495789,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038606543093919,-226.7849884033203,296.381103515625,0.5486041903495789,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910677388310432,-2237.431640625,304.1442565917969,0.7986045479774475,0.1494412571191787,0.1419309973716735,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486041903495789,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468017578125,291.1247863769531,1.0,0.1602935940027237,0.9686467051506042,0.9686467051506042,1.0,1.0,-0.6006653308868408,0.260817289352417,0.3398480117321014,0.0877826213836669,0.0,0.0,0.1620528846979141,24.688825607299805,25.0,0.8682870864868164,-4418.41650390625,37.53703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.0987486615777015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251137256622314,0.1251179724931717,-4.248980530974222e-06,0.0,0.0001002173376036,0.0,0.0,7.133986949920654,0.0,0.0,0.0,0.3139220774173736,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029219903517514,-222.01123046875,295.1217346191406,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038568377494812,-226.56491088867188,296.3763427734375,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923070982098579,-2261.758544921875,304.14410400390625,0.8017517924308777,0.15109184384346,0.1434822231531143,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,293.32666015625,291.1253662109375,1.0,0.1604504585266113,0.9689124822616576,0.9689124822616576,1.0,1.0,-0.6025180220603943,0.2616119682788849,0.3409060537815094,0.0881509333848953,0.0,0.0,0.1653122901916504,24.67863273620605,25.0,0.7889054417610168,-4453.85009765625,37.718563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.0995571389794349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267178505659103,0.1267220973968505,-4.2517035581113305e-06,0.0,0.0001010378400678,0.0,0.0,7.232563018798828,0.0,0.0,0.0,0.3142774999141693,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029219903517514,-222.01123046875,295.1217346191406,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038568377494812,-226.56491088867188,296.3763427734375,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923070982098579,-2261.758544921875,304.14410400390625,0.8017517924308777,0.15109184384346,0.1434822231531143,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,293.32666015625,291.1253662109375,1.0,0.1604504585266113,0.9689124822616576,0.9689124822616576,1.0,1.0,-0.6025180220603943,0.2616119682788849,0.3409060537815094,0.0881509333848953,0.0,0.0,0.1653122901916504,24.67863273620605,25.0,0.7889054417610168,-4453.85009765625,37.718563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.0995571389794349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267178505659103,0.1267220973968505,-4.2517035581113305e-06,0.0,0.0001010378400678,0.0,0.0,7.232563018798828,0.0,0.0,0.0,0.3142774999141693,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029337494634091,-222.8946075439453,295.1377868652344,0.5488030910491943,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038555820938199,-226.4918670654297,296.3747863769531,0.5488030910491943,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.092936635017395,-2274.112060546875,304.14404296875,0.8033384680747986,0.1519294530153274,0.1442696452140808,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7867126464844,293.317138671875,291.1256408691406,1.0,0.1605307459831237,0.9690454006195068,0.9690454006195068,1.0,1.0,-0.60345858335495,0.2620149254798889,0.3414436280727386,0.0883391126990318,0.0,0.0,0.1669162362813949,24.673717498779297,25.0,0.7452456951141357,-4471.51025390625,37.81122970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.09995649009943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275142729282379,0.1275185197591781,-4.253059614711674e-06,0.0,0.0001014431327348,0.0,0.0,7.281593322753906,0.0,0.0,0.0,0.3144542574882507,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029458666685968,-223.8048248291016,295.1543273925781,0.548869252204895,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038547320291399,-226.4418029785156,296.3737487792969,0.548869252204895,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.093572124838829,-2286.578857421875,304.1439819335937,0.8049318194389343,0.1527744531631469,0.1450641006231308,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7694091796875,293.30792236328125,291.1258850097656,1.0,0.1606121212244033,0.969174861907959,0.969174861907959,1.0,1.0,-0.604407548904419,0.2624211609363556,0.3419864177703857,0.0885297209024429,0.0,0.0,0.1685055792331695,24.668909072875977,25.0,0.7019003033638,-4489.14453125,37.90505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,304.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1003529801964759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283080577850341,0.1283123195171356,-4.254413852322614e-06,0.0,0.0001018455222947,0.0,0.0,7.33051872253418,0.0,0.0,0.0,0.3146305978298187,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716826975345,-225.7406005859375,295.18963623046875,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038545723073184,-226.42575073242188,296.3738098144531,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948680415749549,-2311.980712890625,304.1438293457031,0.8081369400024414,0.1545086652040481,0.1466867178678512,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607785373926162,0.9694337844848632,0.9694337844848632,1.0,1.0,-0.6063457727432251,0.2632498741149902,0.3430958986282348,0.0889213159680366,0.0,0.0,0.1715885996818542,24.65906143188477,25.0,1.5614432096481323,-4523.20703125,38.09717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1011364459991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298745423555374,0.1298787891864776,-4.257117325323634e-06,0.0,0.0001026406389428,0.0,0.0,7.42728328704834,0.0,0.0,0.0,0.3149795234203338,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716826975345,-225.7406005859375,295.18963623046875,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038545723073184,-226.42575073242188,296.3738098144531,0.5490049123764038,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948680415749549,-2311.980712890625,304.1438293457031,0.8081369400024414,0.1545086652040481,0.1466867178678512,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607785373926162,0.9694337844848632,0.9694337844848632,1.0,1.0,-0.6063457727432251,0.2632498741149902,0.3430958986282348,0.0889213159680366,0.0,0.0,0.1715885996818542,24.65906143188477,25.0,1.5614432096481323,-4523.20703125,38.09717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1011364459991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298745423555374,0.1298787891864776,-4.257117325323634e-06,0.0,0.0001026406389428,0.0,0.0,7.42728328704834,0.0,0.0,0.0,0.3149795234203338,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029995541553944,-227.8216094970703,295.2283935546875,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562067784368,-226.50294494628903,296.37701416015625,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962051898241043,-2338.14794921875,304.1436462402344,0.811357855796814,0.1563035398721695,0.148369088768959,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609501540660858,0.9696927666664124,0.9696927666664124,1.0,1.0,-0.6083551049232483,0.26410773396492,0.3442473709583282,0.0893304571509361,0.0,0.0,0.174375519156456,24.64825439453125,25.0,2.306142568588257,-4555.77587890625,38.29648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.10190399736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131332442164421,0.1313367038965225,-4.259749857737916e-06,0.0,0.000103419602965,0.0,0.0,7.517735004425049,0.0,0.0,0.0,0.3153072297573089,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029995541553944,-227.8216094970703,295.2283935546875,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562067784368,-226.50294494628903,296.37701416015625,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962051898241043,-2338.14794921875,304.1436462402344,0.811357855796814,0.1563035398721695,0.148369088768959,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609501540660858,0.9696927666664124,0.9696927666664124,1.0,1.0,-0.6083551049232483,0.26410773396492,0.3442473709583282,0.0893304571509361,0.0,0.0,0.174375519156456,24.64825439453125,25.0,2.306142568588257,-4555.77587890625,38.29648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.10190399736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131332442164421,0.1313367038965225,-4.259749857737916e-06,0.0,0.000103419602965,0.0,0.0,7.517735004425049,0.0,0.0,0.0,0.3153072297573089,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.003029046813026,-230.02590942382807,295.2693786621094,0.5492959022521973,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038596868980675,-226.6873779296875,296.38250732421875,0.5492959022521973,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975803211331367,-2365.02099609375,304.1434631347656,0.8145639300346375,0.1581367403268814,0.1500924080610275,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492959022521973,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.12994384765625,1.0,0.1611270457506179,0.969945192337036,0.969945192337036,1.0,1.0,-0.6104134917259216,0.2649853229522705,0.3454281985759735,0.089752472937107,0.0,0.0,0.1769718080759048,24.63755226135254,25.0,1.7305539846420288,-4586.99267578125,38.5018196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.1026498153805732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326818317174911,0.1326860934495926,-4.262186394043965e-06,0.0,0.0001041765135596,0.0,0.0,7.601624488830566,0.0,0.0,0.0,0.3156115412712097,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.003029046813026,-230.02590942382807,295.2693786621094,0.5492959022521973,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038596868980675,-226.6873779296875,296.38250732421875,0.5492959022521973,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975803211331367,-2365.02099609375,304.1434631347656,0.8145639300346375,0.1581367403268814,0.1500924080610275,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492959022521973,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.12994384765625,1.0,0.1611270457506179,0.969945192337036,0.969945192337036,1.0,1.0,-0.6104134917259216,0.2649853229522705,0.3454281985759735,0.089752472937107,0.0,0.0,0.1769718080759048,24.63755226135254,25.0,1.7305539846420288,-4586.99267578125,38.5018196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.1026498153805732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326818317174911,0.1326860934495926,-4.262186394043965e-06,0.0,0.0001041765135596,0.0,0.0,7.601624488830566,0.0,0.0,0.0,0.3156115412712097,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030602950137108,-232.36666870117188,295.31201171875,0.5494412779808044,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038650704082101,-226.9855194091797,296.38983154296875,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989878103137016,-2392.47900390625,304.143310546875,0.8177440166473389,0.1599981635808944,0.1518441438674926,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613088846206665,0.9701976776123048,0.9701976776123048,1.0,1.0,-0.612506091594696,0.2658764719963074,0.3466295897960663,0.0901843383908271,0.0,0.0,0.1795317083597183,24.627477645874023,25.0,0.8001826405525208,-4618.13134765625,38.71223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1033709719777107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340087950229644,0.1340130567550659,-4.264507879270241e-06,0.0,0.0001049083948601,0.0,0.0,7.684147357940674,0.0,0.0,0.0,0.3159094452857971,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030602950137108,-232.36666870117188,295.31201171875,0.5494412779808044,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038650704082101,-226.9855194091797,296.38983154296875,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989878103137016,-2392.47900390625,304.143310546875,0.8177440166473389,0.1599981635808944,0.1518441438674926,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613088846206665,0.9701976776123048,0.9701976776123048,1.0,1.0,-0.612506091594696,0.2658764719963074,0.3466295897960663,0.0901843383908271,0.0,0.0,0.1795317083597183,24.627477645874023,25.0,0.8001826405525208,-4618.13134765625,38.71223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1033709719777107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340087950229644,0.1340130567550659,-4.264507879270241e-06,0.0,0.0001049083948601,0.0,0.0,7.684147357940674,0.0,0.0,0.0,0.3159094452857971,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030765447299927,-233.5850524902344,295.333984375,0.5495131611824036,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038684557657688,-227.1754302978516,296.39422607421875,0.5495131611824036,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997019931674003,-2406.3876953125,304.1432189941406,0.8193254470825195,0.1609379202127456,0.1527289152145385,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.2288582473993301,291.1305236816406,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614015251398086,0.970323920249939,0.970323920249939,1.0,1.0,-0.6135631203651428,0.2663263082504272,0.3472368121147156,0.0904035121202468,0.0,0.0,0.1808188557624817,24.62271499633789,25.0,0.3975115120410919,-4633.85986328125,38.81917953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1037230193614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346780210733413,0.1346822828054428,-4.265662482794141e-06,0.0,0.0001052656807587,0.0,0.0,7.725796699523926,0.0,0.0,0.0,0.3160594403743744,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030931930523365,-234.8336334228516,295.3563842773437,0.5495845079421997,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038722942117601,-227.39166259765625,296.39910888671875,0.5495845079421997,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004224866628646,-2420.399658203125,304.1431579589844,0.8209024667739868,0.1618832349777221,0.1536190509796142,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.1305236816406,1.0,0.1614952683448791,0.9704464673995972,0.9704464673995972,1.0,1.0,-0.6146266460418701,0.2667785882949829,0.3478480279445648,0.0906246453523635,0.0,0.0,0.1821164786815643,24.618133544921875,25.0,0.0733126923441886,-4649.736328125,38.927223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1040702536702156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353549510240554,0.1353592127561569,-4.266825271770358e-06,0.0,0.0001056180772138,0.0,0.0,7.767956733703613,0.0,0.0,0.0,0.3162111043930053,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031276738736778,-237.4192657470703,295.4025573730469,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813154678791,-227.9011688232422,296.4104919433594,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018809899687767,-2448.700439453125,304.1430053710937,0.824047863483429,0.1637897193431854,0.1554146409034729,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685898900032,0.9706916213035583,0.9706916213035583,1.0,1.0,-0.6167721152305603,0.2676904499530792,0.3490816950798034,0.0910727158188819,0.0,0.0,0.1847495883703231,24.6095027923584,25.0,-0.3204019963741302,-4681.97314453125,39.1464958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1047537848353385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367377340793609,0.1367419958114624,-4.26919632445788e-06,0.0,0.0001063117742887,0.0,0.0,7.854198932647705,0.0,0.0,0.0,0.3165211081504822,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031276738736778,-237.4192657470703,295.4025573730469,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813154678791,-227.9011688232422,296.4104919433594,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018809899687767,-2448.700439453125,304.1430053710937,0.824047863483429,0.1637897193431854,0.1554146409034729,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685898900032,0.9706916213035583,0.9706916213035583,1.0,1.0,-0.6167721152305603,0.2676904499530792,0.3490816950798034,0.0910727158188819,0.0,0.0,0.1847495883703231,24.6095027923584,25.0,-0.3204019963741302,-4681.97314453125,39.1464958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1047537848353385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367377340793609,0.1367419958114624,-4.26919632445788e-06,0.0,0.0001063117742887,0.0,0.0,7.854198932647705,0.0,0.0,0.0,0.3165211081504822,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636606436222,-240.1156463623047,295.45068359375,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920405786484,-228.5069580078125,296.42401123046875,0.5498649477958679,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033598706126213,-2477.308349609375,304.14288330078125,0.8271874189376831,0.1657151728868484,0.1572285592555999,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618803292512893,0.9709367752075196,0.9709367752075196,1.0,1.0,-0.6189398169517517,0.2686108946800232,0.3503288924694061,0.0915279537439346,0.0,0.0,0.1874278634786605,24.60151100158692,25.0,-0.4355621337890625,-4714.79296875,39.36971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1054293289780616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381594389677047,0.1381637156009674,-4.271643319953e-06,0.0,0.0001069973659468,0.0,0.0,7.943063259124756,0.0,0.0,0.0,0.3168404698371887,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636606436222,-240.1156463623047,295.45068359375,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920405786484,-228.5069580078125,296.42401123046875,0.5498649477958679,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033598706126213,-2477.308349609375,304.14288330078125,0.8271874189376831,0.1657151728868484,0.1572285592555999,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618803292512893,0.9709367752075196,0.9709367752075196,1.0,1.0,-0.6189398169517517,0.2686108946800232,0.3503288924694061,0.0915279537439346,0.0,0.0,0.1874278634786605,24.60151100158692,25.0,-0.4355621337890625,-4714.79296875,39.36971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1054293289780616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381594389677047,0.1381637156009674,-4.271643319953e-06,0.0,0.0001069973659468,0.0,0.0,7.943063259124756,0.0,0.0,0.0,0.3168404698371887,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032011973671615,-242.924545288086,295.5008239746094,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.003904519136995,-229.2106170654297,296.4398193359375,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048576459288597,-2506.190185546875,304.14276123046875,0.8303291201591492,0.1676590144634246,0.1590601056814193,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620784699916839,0.9711759686470032,0.9711759686470032,1.0,1.0,-0.6211287379264832,0.2695395946502685,0.3515891432762146,0.0919900313019752,0.0,0.0,0.1901403367519378,24.594135284423828,25.0,-0.3797581195831299,-4748.0732421875,39.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.1061042174696922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396162956953048,0.1396205723285675,-4.274171715223929e-06,0.0,0.0001076822954928,0.0,0.0,8.034351348876953,0.0,0.0,0.0,0.317168653011322,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032011973671615,-242.924545288086,295.5008239746094,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.003904519136995,-229.2106170654297,296.4398193359375,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048576459288597,-2506.190185546875,304.14276123046875,0.8303291201591492,0.1676590144634246,0.1590601056814193,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620784699916839,0.9711759686470032,0.9711759686470032,1.0,1.0,-0.6211287379264832,0.2695395946502685,0.3515891432762146,0.0919900313019752,0.0,0.0,0.1901403367519378,24.594135284423828,25.0,-0.3797581195831299,-4748.0732421875,39.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.1061042174696922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396162956953048,0.1396205723285675,-4.274171715223929e-06,0.0,0.0001076822954928,0.0,0.0,8.034351348876953,0.0,0.0,0.0,0.317168653011322,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401874195784,-245.83786010742188,295.55291748046875,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.550138533115387,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186612702906,-230.006591796875,296.45782470703125,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063724160194397,-2535.30810546875,304.14263916015625,0.8334777355194092,0.1696191430091858,0.1609073281288147,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622799038887024,0.9714152216911316,0.9714152216911316,1.0,1.0,-0.6233365535736084,0.2704756259918213,0.3528609573841095,0.0924584716558456,0.0,0.0,0.1928726881742477,24.5872859954834,25.0,-0.2721800208091736,-4781.67333984375,39.82744598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1067852824926376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411008089780807,0.1411050856113433,-4.276768322597491e-06,0.0,0.0001083734823623,0.0,0.0,8.127610206604004,0.0,0.0,0.0,0.3175041079521179,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401874195784,-245.83786010742188,295.55291748046875,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.550138533115387,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186612702906,-230.006591796875,296.45782470703125,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063724160194397,-2535.30810546875,304.14263916015625,0.8334777355194092,0.1696191430091858,0.1609073281288147,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622799038887024,0.9714152216911316,0.9714152216911316,1.0,1.0,-0.6233365535736084,0.2704756259918213,0.3528609573841095,0.0924584716558456,0.0,0.0,0.1928726881742477,24.5872859954834,25.0,-0.2721800208091736,-4781.67333984375,39.82744598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1067852824926376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411008089780807,0.1411050856113433,-4.276768322597491e-06,0.0,0.0001083734823623,0.0,0.0,8.127610206604004,0.0,0.0,0.0,0.3175041079521179,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032602264545857,-247.3334045410156,295.5797119140625,0.5502060651779175,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039263521321117,-230.4388732910156,296.4676513671875,0.5502060651779175,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071358695626258,-2549.948974609375,304.1426086425781,0.8350558876991272,0.1706048995256424,0.1618364155292511,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623817831277847,0.9715348482131958,0.9715348482131958,1.0,1.0,-0.6244471073150635,0.270946204662323,0.3535009324550628,0.0926949605345726,0.0,0.0,0.1942435503005981,24.58404541015625,25.0,-0.2180176377296447,-4798.56884765625,39.94404983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1071297079324722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418519467115402,0.1418562233448028,-4.2780902731465176e-06,0.0,0.000108723033918,0.0,0.0,8.17488956451416,0.0,0.0,0.0,0.3176742196083069,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032806345261633,-248.85525512695312,295.60699462890625,0.5502732992172241,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039344667457044,-230.8946228027344,296.4780578613281,0.5502732992172241,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079032719135284,-2564.642822265625,304.1425476074219,0.8366373181343079,0.1715943664312362,0.1627690196037292,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.1294860839844,1.0,0.1624844074249267,0.971649706363678,0.971649706363678,1.0,1.0,-0.6255618929862976,0.2714183628559112,0.3541435599327087,0.0929328426718711,0.0,0.0,0.1956164985895156,24.580923080444336,25.0,-0.1704876124858856,-4815.517578125,40.06148910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.779296875,18000.0,0.0,0.0,0.1074775233864784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426083594560623,0.1426126360893249,-4.279426320863422e-06,0.0,0.0001090760197257,0.0,0.0,8.222563743591309,0.0,0.0,0.0,0.3178457915782928,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225596416741,-251.9777984619141,295.6629943847656,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039519662968814,-231.8763122558593,296.50048828125,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094498112797737,-2594.186279296875,304.1424560546875,0.8398115038871765,0.1735839545726776,0.1646444797515869,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626918166875839,0.9718794226646424,0.9718794226646424,1.0,1.0,-0.6278038620948792,0.2723674774169922,0.3554363548755646,0.0934128761291503,0.0,0.0,0.1983669102191925,24.57500648498535,25.0,-0.1008514165878295,-4849.572265625,40.29882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.1081850305199623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441360116004943,0.144140288233757,-4.28213888881146e-06,0.0,0.0001097940476029,0.0,0.0,8.319035530090332,0.0,0.0,0.0,0.3181930780410766,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225596416741,-251.9777984619141,295.6629943847656,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039519662968814,-231.8763122558593,296.50048828125,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094498112797737,-2594.186279296875,304.1424560546875,0.8398115038871765,0.1735839545726776,0.1646444797515869,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626918166875839,0.9718794226646424,0.9718794226646424,1.0,1.0,-0.6278038620948792,0.2723674774169922,0.3554363548755646,0.0934128761291503,0.0,0.0,0.1983669102191925,24.57500648498535,25.0,-0.1008514165878295,-4849.572265625,40.29882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.1081850305199623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441360116004943,0.144140288233757,-4.28213888881146e-06,0.0,0.0001097940476029,0.0,0.0,8.319035530090332,0.0,0.0,0.0,0.3181930780410766,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659262116998,-255.20220947265625,295.72088623046875,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039711184799671,-232.9491577148437,296.52508544921875,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110111847519874,-2623.921630859375,304.1423645019531,0.8430019617080688,0.1755865961313247,0.1665324121713638,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629018783569336,0.9721091389656068,0.9721091389656068,1.0,1.0,-0.6300607919692993,0.2733224332332611,0.3567383885383606,0.0938982740044593,0.0,0.0,0.2011213898658752,24.56948471069336,25.0,-0.0554253458976745,-4883.84375,40.539249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1089097559452056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456823348999023,0.1456866264343261,-4.284901933715446e-06,0.0,0.0001105295596062,0.0,0.0,8.416942596435547,0.0,0.0,0.0,0.3185455799102783,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659262116998,-255.20220947265625,295.72088623046875,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039711184799671,-232.9491577148437,296.52508544921875,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110111847519874,-2623.921630859375,304.1423645019531,0.8430019617080688,0.1755865961313247,0.1665324121713638,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629018783569336,0.9721091389656068,0.9721091389656068,1.0,1.0,-0.6300607919692993,0.2733224332332611,0.3567383885383606,0.0938982740044593,0.0,0.0,0.2011213898658752,24.56948471069336,25.0,-0.0554253458976745,-4883.84375,40.539249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1089097559452056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456823348999023,0.1456866264343261,-4.284901933715446e-06,0.0,0.0001105295596062,0.0,0.0,8.416942596435547,0.0,0.0,0.0,0.3185455799102783,4.0,0.0,1.0
