time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107326064258,-258.5276184082031,295.7806091308594,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039919251576066,-234.1129608154297,296.5517883300781,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125868037343025,-2653.836181640625,304.14227294921875,0.8462100028991699,0.177601471543312,0.1684320420026779,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631144434213638,0.9723340272903442,0.9723340272903442,1.0,1.0,-0.632331907749176,0.2742827832698822,0.3580490946769714,0.0943886861205101,0.0,0.0,0.2038773447275161,24.564319610595703,25.0,-0.0195015333592891,-4918.34375,40.782657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.400390625,18000.0,0.0,0.0,0.1096528843045234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472461968660354,0.1472504884004593,-4.287714091333328e-06,0.0,0.0001112837344408,0.0,0.0,8.51622486114502,0.0,0.0,0.0,0.3189031481742859,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107326064258,-258.5276184082031,295.7806091308594,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039919251576066,-234.1129608154297,296.5517883300781,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125868037343025,-2653.836181640625,304.14227294921875,0.8462100028991699,0.177601471543312,0.1684320420026779,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631144434213638,0.9723340272903442,0.9723340272903442,1.0,1.0,-0.632331907749176,0.2742827832698822,0.3580490946769714,0.0943886861205101,0.0,0.0,0.2038773447275161,24.564319610595703,25.0,-0.0195015333592891,-4918.34375,40.782657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.400390625,18000.0,0.0,0.0,0.1096528843045234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472461968660354,0.1472504884004593,-4.287714091333328e-06,0.0,0.0001112837344408,0.0,0.0,8.51622486114502,0.0,0.0,0.0,0.3189031481742859,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034570163115859,-261.9559631347656,295.8421936035156,0.5508031249046326,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040144217200577,-235.36932373046875,296.5806884765625,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114176370203495,-2683.924072265625,304.1422119140625,0.8494365215301514,0.1796281039714813,0.1703428626060485,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633293777704239,0.972558856010437,0.972558856010437,1.0,1.0,-0.6346164345741272,0.2752483785152435,0.3593680560588836,0.094883993268013,0.0,0.0,0.2066326439380645,24.55948257446289,25.0,-0.0271839946508407,-4952.87451171875,41.02898025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28515625,18000.0,0.0,0.0,0.1104147583246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488262563943863,0.1488305479288101,-4.290573997423053e-06,0.0,0.0001120569359045,0.0,0.0,8.616809844970703,0.0,0.0,0.0,0.3192654550075531,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034570163115859,-261.9559631347656,295.8421936035156,0.5508031249046326,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040144217200577,-235.36932373046875,296.5806884765625,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114176370203495,-2683.924072265625,304.1422119140625,0.8494365215301514,0.1796281039714813,0.1703428626060485,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633293777704239,0.972558856010437,0.972558856010437,1.0,1.0,-0.6346164345741272,0.2752483785152435,0.3593680560588836,0.094883993268013,0.0,0.0,0.2066326439380645,24.55948257446289,25.0,-0.0271839946508407,-4952.87451171875,41.02898025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28515625,18000.0,0.0,0.0,0.1104147583246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488262563943863,0.1488305479288101,-4.290573997423053e-06,0.0,0.0001120569359045,0.0,0.0,8.616809844970703,0.0,0.0,0.0,0.3192654550075531,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034806977491825,-263.7079772949219,295.8736572265625,0.5508686304092407,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040263053961098,-236.0326690673828,296.5959167480469,0.5508686304092407,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149768307805061,-2699.042236328125,304.1421813964844,0.8510567545890808,0.1806456297636032,0.1713023036718368,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634376943111419,0.9726712703704834,0.9726712703704834,1.0,1.0,-0.6357635855674744,0.2757331132888794,0.3600305020809173,0.0951334238052368,0.0,0.0,0.2080170661211013,24.557178497314453,25.0,-0.1611943244934082,-4970.0234375,41.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1108020693063736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496240645647049,0.1496283560991287,-4.2920210034935735e-06,0.0,0.0001124500122386,0.0,0.0,8.667695045471191,0.0,0.0,0.0,0.3194487690925598,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035047570709139,-265.4862976074219,295.9055480957031,0.5509340167045593,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.0482354760169982,293.10516357421875,297.1499938964844,293.1499938964844,0.0040386216714978,-236.71983337402344,296.61163330078125,0.5509340167045593,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157808974385261,-2714.2060546875,304.1421203613281,0.8526815176010132,0.1816659122705459,0.1722643077373504,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635465621948242,0.9727793335914612,0.9727793335914612,1.0,1.0,-0.6369137763977051,0.2762189209461212,0.3606948852539062,0.0953839272260665,0.0,0.0,0.2094122171401977,24.55494499206543,25.0,-0.0845988020300865,-4988.09716796875,41.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.1111933588981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504317969083786,0.1504360884428024,-4.293483470974024e-06,0.0,0.0001128471267293,0.0,0.0,8.719269752502441,0.0,0.0,0.0,0.3196344971656799,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538501106202,-269.1001892089844,295.9710998535156,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040643671527504,-238.1466522216797,296.64508056640625,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173899322748184,-2744.4658203125,304.1420593261719,0.8559439778327942,0.183713898062706,0.1741954684257507,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637658029794693,0.9729954600334167,0.9729954600334167,1.0,1.0,-0.6392228603363037,0.2771939635276794,0.3620288670063019,0.0958881825208664,0.0,0.0,0.212084874510765,24.5506591796875,25.0,1.5137131214141846,-5027.0615234375,41.529972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1119941920042038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152028739452362,0.152033045887947,-4.296460247132927e-06,0.0,0.0001136598657467,0.0,0.0,8.821598052978516,0.0,0.0,0.0,0.3200034499168396,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538501106202,-269.1001892089844,295.9710998535156,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040643671527504,-238.1466522216797,296.64508056640625,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173899322748184,-2744.4658203125,304.1420593261719,0.8559439778327942,0.183713898062706,0.1741954684257507,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637658029794693,0.9729954600334167,0.9729954600334167,1.0,1.0,-0.6392228603363037,0.2771939635276794,0.3620288670063019,0.0958881825208664,0.0,0.0,0.212084874510765,24.5506591796875,25.0,1.5137131214141846,-5027.0615234375,41.529972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1119941920042038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152028739452362,0.152033045887947,-4.296460247132927e-06,0.0,0.0001136598657467,0.0,0.0,8.821598052978516,0.0,0.0,0.0,0.3200034499168396,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042304709553,-272.78631591796875,296.0392761230469,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040915398858487,-239.6380310058593,296.681396484375,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189971789717674,-2774.577880859375,304.1420288085937,0.8592222332954407,0.1857711672782898,0.1761355698108673,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639869958162307,0.9732116460800172,0.9732116460800172,1.0,1.0,-0.6415426731109619,0.2781732380390167,0.3633694350719452,0.096396580338478,0.0,0.0,0.2143784761428833,24.5466251373291,25.0,2.4827258586883545,-5063.4150390625,41.78441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.1128249838948249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534477770328521,0.153452068567276,-4.299312877265038e-06,0.0,0.000114503010991,0.0,0.0,8.913158416748047,0.0,0.0,0.0,0.320336639881134,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042304709553,-272.78631591796875,296.0392761230469,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040915398858487,-239.6380310058593,296.681396484375,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189971789717674,-2774.577880859375,304.1420288085937,0.8592222332954407,0.1857711672782898,0.1761355698108673,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639869958162307,0.9732116460800172,0.9732116460800172,1.0,1.0,-0.6415426731109619,0.2781732380390167,0.3633694350719452,0.096396580338478,0.0,0.0,0.2143784761428833,24.5466251373291,25.0,2.4827258586883545,-5063.4150390625,41.78441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.1128249838948249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534477770328521,0.153452068567276,-4.299312877265038e-06,0.0,0.000114503010991,0.0,0.0,8.913158416748047,0.0,0.0,0.0,0.320336639881134,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036558837164193,-276.56591796875,296.108642578125,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041203335858881,-241.2248687744141,296.7192687988281,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206252798438072,-2805.011474609375,304.1419677734375,0.8625140190124512,0.1878369152545929,0.1780837327241897,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.13311767578125,1.0,0.1642100363969802,0.973422646522522,0.973422646522522,1.0,1.0,-0.6438722014427185,0.2791568040847778,0.3647153973579407,0.0969074070453643,0.0,0.0,0.2165452390909195,24.54282760620117,25.0,1.2380963563919067,-5097.212890625,42.041351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.1136689037084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547449380159378,0.1547492444515228,-4.30185309596709e-06,0.0,0.0001153594930656,0.0,0.0,8.996899604797363,0.0,0.0,0.0,0.3206413090229034,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036558837164193,-276.56591796875,296.108642578125,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041203335858881,-241.2248687744141,296.7192687988281,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206252798438072,-2805.011474609375,304.1419677734375,0.8625140190124512,0.1878369152545929,0.1780837327241897,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.13311767578125,1.0,0.1642100363969802,0.973422646522522,0.973422646522522,1.0,1.0,-0.6438722014427185,0.2791568040847778,0.3647153973579407,0.0969074070453643,0.0,0.0,0.2165452390909195,24.54282760620117,25.0,1.2380963563919067,-5097.212890625,42.041351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.1136689037084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547449380159378,0.1547492444515228,-4.30185309596709e-06,0.0,0.0001153594930656,0.0,0.0,8.996899604797363,0.0,0.0,0.0,0.3206413090229034,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093893624842,-280.4823913574219,296.17901611328125,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041511598974466,-242.9309997558593,296.7585754394531,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222767680883407,-2835.814208984375,304.14190673828125,0.8658181428909302,0.1899113059043884,0.1800399273633957,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644348353147506,0.9736337065696716,0.9736337065696716,1.0,1.0,-0.6462113857269287,0.2801454067230224,0.3660660088062286,0.0974192470312118,0.0,0.0,0.2187981158494949,24.53923797607422,25.0,-0.3047674298286438,-5129.95751953125,42.30076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1145129725337028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560827195644378,0.1560870110988617,-4.304315098124789e-06,0.0,0.0001162161061074,0.0,0.0,9.083118438720703,0.0,0.0,0.0,0.3209520578384399,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093893624842,-280.4823913574219,296.17901611328125,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.0041511598974466,-242.9309997558593,296.7585754394531,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222767680883407,-2835.814208984375,304.14190673828125,0.8658181428909302,0.1899113059043884,0.1800399273633957,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644348353147506,0.9736337065696716,0.9736337065696716,1.0,1.0,-0.6462113857269287,0.2801454067230224,0.3660660088062286,0.0974192470312118,0.0,0.0,0.2187981158494949,24.53923797607422,25.0,-0.3047674298286438,-5129.95751953125,42.30076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1145129725337028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560827195644378,0.1560870110988617,-4.304315098124789e-06,0.0,0.0001162161061074,0.0,0.0,9.083118438720703,0.0,0.0,0.0,0.3209520578384399,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037367055192589,-282.4842224121094,296.2145080566406,0.5515185594558716,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041672708466649,-243.8269805908203,296.7786865234375,0.5515185594558716,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231137439608573,-2851.40283203125,304.141845703125,0.8674747347831726,0.190951868891716,0.1810211390256881,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.164547860622406,0.9737392663955688,0.9737392663955688,1.0,1.0,-0.647384762763977,0.2806416451931,0.3667431175708771,0.0976755619049072,0.0,0.0,0.2200229465961456,24.537500381469727,25.0,-1.7600668668746948,-5144.7392578125,42.431400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1149301305413246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567945331335067,0.1567988395690918,-4.305579295760253e-06,0.0,0.0001166394722531,0.0,0.0,9.128973007202148,0.0,0.0,0.0,0.3211168050765991,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037645047996193,-284.52496337890625,296.25006103515625,0.5515832901000977,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041839396581053,-244.75840759277344,296.7989807128906,0.5515832901000977,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239606142044067,-2867.164306640625,304.14178466796875,0.8691343665122986,0.1919949054718017,0.1820045411586761,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646613180637359,0.9738406538963318,0.9738406538963318,1.0,1.0,-0.6485607624053955,0.2811391651630401,0.3674215674400329,0.0979321151971817,0.0,0.0,0.2213959842920303,24.535791397094727,25.0,-3.095109939575196,-5160.47265625,42.56266021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1153408735990524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575807631015777,0.1575850695371627,-4.306909431761596e-06,0.0,0.0001170563264167,0.0,0.0,9.179539680480955,0.0,0.0,0.0,0.3212975561618805,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038213662337511,-288.6940002441406,296.32208251953125,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042187171056866,-246.7014617919922,296.8407897949219,0.5517129898071289,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256696283817291,-2898.9072265625,304.1416931152344,0.8724626898765564,0.1940884739160537,0.1839782744646072,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648894250392913,0.9740434885025024,0.9740434885025024,1.0,1.0,-0.6509209871292114,0.282138466835022,0.3687825202941894,0.0984461978077888,0.0,0.0,0.2245118468999862,24.532413482666016,25.0,-4.059448719024658,-5194.41455078125,42.82706832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1161479130387306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594088971614837,0.1594132184982299,-4.309974883653922e-06,0.0,0.0001178753664135,0.0,0.0,9.297293663024902,0.0,0.0,0.0,0.3217167556285858,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038213662337511,-288.6940002441406,296.32208251953125,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042187171056866,-246.7014617919922,296.8407897949219,0.5517129898071289,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256696283817291,-2898.9072265625,304.1416931152344,0.8724626898765564,0.1940884739160537,0.1839782744646072,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648894250392913,0.9740434885025024,0.9740434885025024,1.0,1.0,-0.6509209871292114,0.282138466835022,0.3687825202941894,0.0984461978077888,0.0,0.0,0.2245118468999862,24.532413482666016,25.0,-4.059448719024658,-5194.41455078125,42.82706832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1161479130387306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594088971614837,0.1594132184982299,-4.309974883653922e-06,0.0,0.0001178753664135,0.0,0.0,9.297293663024902,0.0,0.0,0.0,0.3217167556285858,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038797315210103,-292.9490661621094,296.39630126953125,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042551951482892,-248.724838256836,296.8851623535156,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273830384016037,-2930.618408203125,304.1416015625,0.8758026957511902,0.1961924582719802,0.1859617233276367,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651191562414169,0.9742462635040284,0.9742462635040284,1.0,1.0,-0.6532928943634033,0.2831435799598694,0.3701493144035339,0.0989618077874183,0.0,0.0,0.2279035300016403,24.52907371520996,25.0,-2.274651050567627,-5234.6982421875,43.094051361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.345703125,18000.0,0.0,0.0,0.1169480010867118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614811867475509,0.161485493183136,-4.313641966291471e-06,0.0,0.0001186873560072,0.0,0.0,9.431572914123535,0.0,0.0,0.0,0.3221966326236725,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038797315210103,-292.9490661621094,296.39630126953125,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042551951482892,-248.724838256836,296.8851623535156,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273830384016037,-2930.618408203125,304.1416015625,0.8758026957511902,0.1961924582719802,0.1859617233276367,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651191562414169,0.9742462635040284,0.9742462635040284,1.0,1.0,-0.6532928943634033,0.2831435799598694,0.3701493144035339,0.0989618077874183,0.0,0.0,0.2279035300016403,24.52907371520996,25.0,-2.274651050567627,-5234.6982421875,43.094051361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.345703125,18000.0,0.0,0.0,0.1169480010867118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614811867475509,0.161485493183136,-4.313641966291471e-06,0.0,0.0001186873560072,0.0,0.0,9.431572914123535,0.0,0.0,0.0,0.3221966326236725,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.003939202055335,-297.2315979003906,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042929104529321,-250.7787475585937,296.93341064453125,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290720850229263,-2961.720458984375,304.1416015625,0.8791517615318298,0.1983061283826828,0.1879544705152511,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.1653504967689514,0.9744424819946288,0.9744424819946288,1.0,1.0,-0.6556758880615234,0.2841541767120361,0.3715217411518097,0.0994788482785224,0.0,0.0,0.2309701740741729,24.525779724121094,25.0,1.9568054676055908,-5277.50537109375,43.36359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1177717819809913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634971648454666,0.1635014712810516,-4.317639650253113e-06,0.0,0.000119523385365,0.0,0.0,9.56354522705078,0.0,0.0,0.0,0.3226732015609741,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.003939202055335,-297.2315979003906,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042929104529321,-250.7787475585937,296.93341064453125,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290720850229263,-2961.720458984375,304.1416015625,0.8791517615318298,0.1983061283826828,0.1879544705152511,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.1653504967689514,0.9744424819946288,0.9744424819946288,1.0,1.0,-0.6556758880615234,0.2841541767120361,0.3715217411518097,0.0994788482785224,0.0,0.0,0.2309701740741729,24.525779724121094,25.0,1.9568054676055908,-5277.50537109375,43.36359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1177717819809913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634971648454666,0.1635014712810516,-4.317639650253113e-06,0.0,0.000119523385365,0.0,0.0,9.56354522705078,0.0,0.0,0.0,0.3226732015609741,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039995899423956,-301.55126953125,296.5544128417969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318560346961,-252.88340759277344,296.9844970703125,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307601481676101,-2992.697998046875,304.1415710449219,0.8825058937072754,0.2004283964633941,0.189955472946167,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834168195724,0.9746386408805848,0.9746386408805848,1.0,1.0,-0.658068835735321,0.285169780254364,0.372899055480957,0.0999972745776176,0.0,0.0,0.2335653901100158,24.5225772857666,25.0,2.710920810699463,-5314.9111328125,43.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1186204031109809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165206640958786,0.1652109622955322,-4.321281267039012e-06,0.0,0.0001203846259159,0.0,0.0,9.676342010498049,0.0,0.0,0.0,0.3230857253074646,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039995899423956,-301.55126953125,296.5544128417969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318560346961,-252.88340759277344,296.9844970703125,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307601481676101,-2992.697998046875,304.1415710449219,0.8825058937072754,0.2004283964633941,0.189955472946167,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655834168195724,0.9746386408805848,0.9746386408805848,1.0,1.0,-0.658068835735321,0.285169780254364,0.372899055480957,0.0999972745776176,0.0,0.0,0.2335653901100158,24.5225772857666,25.0,2.710920810699463,-5314.9111328125,43.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1186204031109809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165206640958786,0.1652109622955322,-4.321281267039012e-06,0.0,0.0001203846259159,0.0,0.0,9.676342010498049,0.0,0.0,0.0,0.3230857253074646,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.00403045816347,-303.757568359375,296.59490966796875,0.5521712303161621,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.004352081567049,-253.9781951904297,297.01055908203125,0.5521712303161621,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316130608320236,-3008.326904296875,304.1415710449219,0.884183943271637,0.2014927268028259,0.1909589618444442,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657004505395889,0.974736750125885,0.974736750125885,1.0,1.0,-0.659268856048584,0.2856793701648712,0.3735894858837127,0.1002570241689682,0.0,0.0,0.2348135709762573,24.52101325988769,25.0,2.2929067611694336,-5332.93408203125,43.772560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.607421875,18000.0,0.0,0.0,0.1190478354692459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660134196281433,0.1660177409648895,-4.322933364164783e-06,0.0,0.0001208184185088,0.0,0.0,9.729541778564451,0.0,0.0,0.0,0.3232794404029846,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040617519989609,-305.99237060546875,296.6356811523437,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.004372801631689,-255.1003570556641,297.0370178222656,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324716508388519,-3024.04248046875,304.1415405273437,0.8858626484870911,0.2025593966245651,0.1919645369052887,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307373046875,1.0,0.1658178865909576,0.974831223487854,0.974831223487854,1.0,1.0,-0.6604714393615723,0.2861901819705963,0.3742812275886535,0.1005171090364456,0.0,0.0,0.2360523641109466,24.51946830749512,25.0,1.771549940109253,-5350.90625,43.91012954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1194756031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668136566877365,0.1668179780244827,-4.324534984334605e-06,0.0,0.0001212525457958,0.0,0.0,9.78229808807373,0.0,0.0,0.0,0.323470801115036,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041255080141127,-310.5356750488281,296.7181091308594,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044155837967991,-257.4159851074219,297.09112548828125,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342029124498367,-3055.675048828125,304.1414794921875,0.8892208933830261,0.2046994268894195,0.1939818710088729,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691177368164,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660538166761398,0.975020170211792,0.975020170211792,1.0,1.0,-0.6628839373588562,0.2872154414653778,0.375668466091156,0.1010385304689407,0.0,0.0,0.2385243773460388,24.516395568847656,25.0,0.8091081380844116,-5387.0009765625,44.187103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.1203302517533302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684153378009796,0.168419674038887,-4.327694114181213e-06,0.0,0.000122119905427,0.0,0.0,9.887994766235352,0.0,0.0,0.0,0.3238531351089477,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041255080141127,-310.5356750488281,296.7181091308594,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044155837967991,-257.4159851074219,297.09112548828125,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342029124498367,-3055.675048828125,304.1414794921875,0.8892208933830261,0.2046994268894195,0.1939818710088729,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691177368164,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660538166761398,0.975020170211792,0.975020170211792,1.0,1.0,-0.6628839373588562,0.2872154414653778,0.375668466091156,0.1010385304689407,0.0,0.0,0.2385243773460388,24.516395568847656,25.0,0.8091081380844116,-5387.0009765625,44.187103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.1203302517533302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684153378009796,0.168419674038887,-4.327694114181213e-06,0.0,0.000122119905427,0.0,0.0,9.887994766235352,0.0,0.0,0.0,0.3238531351089477,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041914591565728,-315.2148742675781,296.80255126953125,0.5525040030479431,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044606300070881,-259.8464660644531,297.14752197265625,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359527707099914,-3087.560546875,304.1413879394531,0.8925918340682983,0.2068603336811065,0.1960140615701675,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810607910156,291.13165283203125,1.0,0.1662913709878921,0.97520911693573,0.97520911693573,1.0,1.0,-0.6653140783309937,0.2882488965988159,0.3770651817321777,0.101563349366188,0.0,0.0,0.2409725189208984,24.513038635253903,25.0,1.034251689910889,-5422.46533203125,44.46710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.77734375,18000.0,0.0,0.0,0.1211812794208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700264811515808,0.1700308173894882,-4.330873707658611e-06,0.0,0.0001229835906997,0.0,0.0,9.994598388671877,0.0,0.0,0.0,0.3242381513118744,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041914591565728,-315.2148742675781,296.80255126953125,0.5525040030479431,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044606300070881,-259.8464660644531,297.14752197265625,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359527707099914,-3087.560546875,304.1413879394531,0.8925918340682983,0.2068603336811065,0.1960140615701675,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,293.1810607910156,291.13165283203125,1.0,0.1662913709878921,0.97520911693573,0.97520911693573,1.0,1.0,-0.6653140783309937,0.2882488965988159,0.3770651817321777,0.101563349366188,0.0,0.0,0.2409725189208984,24.513038635253903,25.0,1.034251689910889,-5422.46533203125,44.46710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.77734375,18000.0,0.0,0.0,0.1211812794208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700264811515808,0.1700308173894882,-4.330873707658611e-06,0.0,0.0001229835906997,0.0,0.0,9.994598388671877,0.0,0.0,0.0,0.3242381513118744,4.0,0.0,1.0
