time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.004259645473212,-320.0188903808594,296.8901062011719,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045078666880726,-262.3773193359375,297.2071228027344,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377220898866653,-3119.6982421875,304.1413269042969,0.8960009217262268,0.2090512067079544,0.1980750858783722,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.187255859375,291.1329345703125,1.0,0.1665309965610504,0.975390076637268,0.975390076637268,1.0,1.0,-0.6677784323692322,0.2892973124980926,0.3784811198711395,0.1020952090620994,0.0,0.0,0.2432028502225875,24.50877952575684,25.0,1.5068438053131104,-5456.60009765625,44.75142288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1220225244760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715402901172638,0.1715446263551712,-4.334014647611184e-06,0.0,0.0001238373515661,0.0,0.0,10.095364570617676,0.0,0.0,0.0,0.3246038258075714,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.004259645473212,-320.0188903808594,296.8901062011719,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045078666880726,-262.3773193359375,297.2071228027344,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377220898866653,-3119.6982421875,304.1413269042969,0.8960009217262268,0.2090512067079544,0.1980750858783722,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.187255859375,291.1329345703125,1.0,0.1665309965610504,0.975390076637268,0.975390076637268,1.0,1.0,-0.6677784323692322,0.2892973124980926,0.3784811198711395,0.1020952090620994,0.0,0.0,0.2432028502225875,24.50877952575684,25.0,1.5068438053131104,-5456.60009765625,44.75142288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1220225244760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715402901172638,0.1715446263551712,-4.334014647611184e-06,0.0,0.0001238373515661,0.0,0.0,10.095364570617676,0.0,0.0,0.0,0.3246038258075714,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043299025855958,-324.947265625,296.979736328125,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045572775416076,-265.0178527832031,297.2690124511719,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395181715488433,-3152.240478515625,304.1412048339844,0.8994272351264954,0.211261585354805,0.2001563757658004,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.1933898925781,291.1336975097656,1.0,0.1667728573083877,0.9755710959434508,0.9755710959434508,1.0,1.0,-0.67026686668396,0.2903564572334289,0.3799103796482086,0.1026322469115257,0.0,0.0,0.2453261315822601,24.50422096252441,25.0,1.0207048654556274,-5489.7119140625,45.039588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.12284567207098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729634702205658,0.1729678064584732,-4.336954589234665e-06,0.0,0.0001246727479156,0.0,0.0,10.190299987792969,0.0,0.0,0.0,0.3249487280845642,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043299025855958,-324.947265625,296.979736328125,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045572775416076,-265.0178527832031,297.2690124511719,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395181715488433,-3152.240478515625,304.1412048339844,0.8994272351264954,0.211261585354805,0.2001563757658004,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01904296875,293.1933898925781,291.1336975097656,1.0,0.1667728573083877,0.9755710959434508,0.9755710959434508,1.0,1.0,-0.67026686668396,0.2903564572334289,0.3799103796482086,0.1026322469115257,0.0,0.0,0.2453261315822601,24.50422096252441,25.0,1.0207048654556274,-5489.7119140625,45.039588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.12284567207098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729634702205658,0.1729678064584732,-4.336954589234665e-06,0.0,0.0001246727479156,0.0,0.0,10.190299987792969,0.0,0.0,0.0,0.3249487280845642,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043659349903464,-327.4667053222656,297.0252380371094,0.5528642535209656,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045829061418771,-266.38507080078125,297.3008117675781,0.5528642535209656,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404259204864502,-3168.65673828125,304.14117431640625,0.901143193244934,0.2123732268810272,0.2012032568454742,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.2287416607141494,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966552734375,291.1338806152344,1.0,0.1668946593999862,0.97566157579422,0.97566157579422,1.0,1.0,-0.6715185642242432,0.2908894121646881,0.3806291222572326,0.1029024124145507,0.0,0.0,0.2463814914226532,24.50191879272461,25.0,0.7494789958000183,-5506.29150390625,45.18504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1232486292719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736703366041183,0.1736746728420257,-4.338384314905852e-06,0.0,0.0001250816858373,0.0,0.0,10.237466812133787,0.0,0.0,0.0,0.3251194655895233,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044024470262229,-330.0129089355469,297.0712585449219,0.5529378056526184,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046090600080788,-267.7777099609375,297.3331604003906,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413390040397644,-3185.147216796875,304.14111328125,0.9028601050376892,0.2134889811277389,0.202253982424736,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9998474121094,293.2000732421875,291.134033203125,1.0,0.1670170277357101,0.9757479429244996,0.9757479429244996,1.0,1.0,-0.6727747917175293,0.2914243340492248,0.3813504874706268,0.1031735613942146,0.0,0.0,0.2474330812692642,24.49961471557617,25.0,0.5506681203842163,-5522.92333984375,45.331390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1236458569765091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743779331445694,0.1743822693824768,-4.339810857345583e-06,0.0,0.0001254848175449,0.0,0.0,10.2847261428833,0.0,0.0,0.0,0.3252903819084167,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770357199013,-335.1915283203125,297.1647033691406,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046629938296973,-270.6400146484375,297.3995361328125,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431794762611389,-3218.317626953125,304.1410217285156,0.9063750505447388,0.2157319188117981,0.2043663263320922,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.2074890136719,291.1342468261719,1.0,0.167263388633728,0.9759206771850586,0.9759206771850586,1.0,1.0,-0.6753003597259521,0.2925000190734863,0.3828003406524658,0.1037189066410064,0.0,0.0,0.2495221197605133,24.49502754211425,25.0,0.3198825418949127,-5556.25244140625,45.626712799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.124424435198307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757925748825073,0.1757969111204147,-4.342670763435308e-06,0.0,0.0001262749865418,0.0,0.0,10.379393577575684,0.0,0.0,0.0,0.3256326913833618,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770357199013,-335.1915283203125,297.1647033691406,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046629938296973,-270.6400146484375,297.3995361328125,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431794762611389,-3218.317626953125,304.1410217285156,0.9063750505447388,0.2157319188117981,0.2043663263320922,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9811706542969,293.2074890136719,291.1342468261719,1.0,0.167263388633728,0.9759206771850586,0.9759206771850586,1.0,1.0,-0.6753003597259521,0.2925000190734863,0.3828003406524658,0.1037189066410064,0.0,0.0,0.2495221197605133,24.49502754211425,25.0,0.3198825418949127,-5556.25244140625,45.626712799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.124424435198307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757925748825073,0.1757969111204147,-4.342670763435308e-06,0.0,0.0001262749865418,0.0,0.0,10.379393577575684,0.0,0.0,0.0,0.3256326913833618,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537562109529,-340.4846496582031,297.2601928710937,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047191432677209,-273.6054992675781,297.46826171875,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.145038217306137,-3251.72265625,304.1408996582031,0.9100219011306764,0.217989906668663,0.2064928859472274,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.2156066894531,291.1344299316406,1.0,0.1675119400024414,0.9760933518409728,0.9760933518409728,1.0,1.0,-0.6778429746627808,0.2935832738876343,0.3842596709728241,0.1042684018611908,0.0,0.0,0.2515915930271148,24.49049568176269,25.0,0.2293292880058288,-5589.58740234375,45.92556381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.1251831650733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772050559520721,0.1772094070911407,-4.345542038208805e-06,0.0,0.0001270450011361,0.0,0.0,10.474175453186035,0.0,0.0,0.0,0.3259754180908203,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537562109529,-340.4846496582031,297.2601928710937,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047191432677209,-273.6054992675781,297.46826171875,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.145038217306137,-3251.72265625,304.1408996582031,0.9100219011306764,0.217989906668663,0.2064928859472274,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553234875202179,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.2156066894531,291.1344299316406,1.0,0.1675119400024414,0.9760933518409728,0.9760933518409728,1.0,1.0,-0.6778429746627808,0.2935832738876343,0.3842596709728241,0.1042684018611908,0.0,0.0,0.2515915930271148,24.49049568176269,25.0,0.2293292880058288,-5589.58740234375,45.92556381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.1251831650733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772050559520721,0.1772094070911407,-4.345542038208805e-06,0.0,0.0001270450011361,0.0,0.0,10.474175453186035,0.0,0.0,0.0,0.3259754180908203,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.004632665310055,-345.891845703125,297.35772705078125,0.5533848404884338,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047775534912943,-276.6741027832031,297.53936767578125,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144374132156,-3285.34716796875,304.14080810546875,0.9137702584266664,0.2202623933553695,0.2086331844329834,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762587547302246,0.9762587547302246,1.0,1.0,-0.6804019808769226,0.2946737110614776,0.3857282996177673,0.1048219949007034,0.0,0.0,0.2536405622959137,24.48603630065918,25.0,0.2080589085817337,-5622.849609375,46.227935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1259244382381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786146461963653,0.1786189973354339,-4.348424681666074e-06,0.0,0.0001277972914976,0.0,0.0,10.569025039672852,0.0,0.0,0.0,0.3263184428215027,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.004632665310055,-345.891845703125,297.35772705078125,0.5533848404884338,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047775534912943,-276.6741027832031,297.53936767578125,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144374132156,-3285.34716796875,304.14080810546875,0.9137702584266664,0.2202623933553695,0.2086331844329834,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533848404884338,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453430175781,293.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762587547302246,0.9762587547302246,1.0,1.0,-0.6804019808769226,0.2946737110614776,0.3857282996177673,0.1048219949007034,0.0,0.0,0.2536405622959137,24.48603630065918,25.0,0.2080589085817337,-5622.849609375,46.227935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1259244382381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786146461963653,0.1786189973354339,-4.348424681666074e-06,0.0,0.0001277972914976,0.0,0.0,10.569025039672852,0.0,0.0,0.0,0.3263184428215027,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047138216905295,-351.4129943847656,297.4573059082031,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048382692039012,-279.8457946777344,297.6128845214844,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074958324432,-3319.177734375,304.1407165527344,0.9175924062728882,0.222548708319664,0.2107865959405899,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.2339172363281,291.1347351074219,1.0,0.1680155247449875,0.9764242172241212,0.9764242172241212,1.0,1.0,-0.6829767227172852,0.2957710027694702,0.3872057199478149,0.1053798273205757,0.0,0.0,0.2556683719158172,24.481666564941406,25.0,0.2052574455738067,-5655.97314453125,46.53378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1266511976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800204664468765,0.1800248175859451,-4.3513159653230105e-06,0.0,0.0001285348698729,0.0,0.0,10.663881301879885,0.0,0.0,0.0,0.3266615569591522,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047138216905295,-351.4129943847656,297.4573059082031,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048382692039012,-279.8457946777344,297.6128845214844,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074958324432,-3319.177734375,304.1407165527344,0.9175924062728882,0.222548708319664,0.2107865959405899,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.2339172363281,291.1347351074219,1.0,0.1680155247449875,0.9764242172241212,0.9764242172241212,1.0,1.0,-0.6829767227172852,0.2957710027694702,0.3872057199478149,0.1053798273205757,0.0,0.0,0.2556683719158172,24.481666564941406,25.0,0.2052574455738067,-5655.97314453125,46.53378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1266511976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800204664468765,0.1800248175859451,-4.3513159653230105e-06,0.0,0.0001285348698729,0.0,0.0,10.663881301879885,0.0,0.0,0.0,0.3266615569591522,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047552636824548,-354.21636962890625,297.50787353515625,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048695057630538,-281.4703369140625,297.6505126953125,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497602015733719,-3336.16748046875,304.14068603515625,0.919523298740387,0.2236967831850052,0.2118680030107498,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,293.2389221191406,291.13482666015625,1.0,0.1681427359580993,0.9765068888664246,0.9765068888664246,1.0,1.0,-0.6842697262763977,0.2963221073150635,0.3879476189613342,0.1056603342294693,0.0,0.0,0.2566747665405273,24.47951889038086,25.0,0.2020109891891479,-5672.47021484375,46.68800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1270101070404052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807220131158828,0.1807263642549514,-4.352764790382935e-06,0.0,0.000128899118863,0.0,0.0,10.711315155029297,0.0,0.0,0.0,0.3268331587314605,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047972933389246,-357.04833984375,297.5589599609375,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049013392999768,-283.120849609375,297.68878173828125,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507168859243393,-3353.204345703125,304.140625,0.9214634895324708,0.2248480319976806,0.2129523754119873,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91162109375,293.2441101074219,291.1348876953125,1.0,0.1682704538106918,0.9765859246253968,0.9765859246253968,1.0,1.0,-0.685566246509552,0.2968746721744537,0.3886916041374206,0.1059418320655822,0.0,0.0,0.2576765120029449,24.477399826049805,25.0,0.19666188955307,-5688.92236328125,46.84306716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1273665726184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814228594303131,0.1814272105693817,-4.354215434432263e-06,0.0,0.0001292608794756,0.0,0.0,10.758766174316406,0.0,0.0,0.0,0.3270047903060913,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.004883152898401,-362.7982177734375,297.66265869140625,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049668177962303,-286.4995422363281,297.7670593261719,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526420414447784,-3387.416015625,304.1405334472656,0.9253613352775574,0.2271595299243927,0.2151297330856323,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2549743652344,291.1350402832031,1.0,0.1685274243354797,0.9767439961433412,0.9767439961433412,1.0,1.0,-0.6881696581840515,0.29798424243927,0.3901854455471039,0.1065080016851425,0.0,0.0,0.2596673369407654,24.473255157470703,25.0,0.1812988221645355,-5721.68701171875,47.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1280736029148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828231662511825,0.1828275173902511,-4.357124907983234e-06,0.0,0.0001299784198636,0.0,0.0,10.853767395019531,0.0,0.0,0.0,0.3273484706878662,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.004883152898401,-362.7982177734375,297.66265869140625,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049668177962303,-286.4995422363281,297.7670593261719,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526420414447784,-3387.416015625,304.1405334472656,0.9253613352775574,0.2271595299243927,0.2151297330856323,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,293.2549743652344,291.1350402832031,1.0,0.1685274243354797,0.9767439961433412,0.9767439961433412,1.0,1.0,-0.6881696581840515,0.29798424243927,0.3901854455471039,0.1065080016851425,0.0,0.0,0.2596673369407654,24.473255157470703,25.0,0.1812988221645355,-5721.68701171875,47.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1280736029148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828231662511825,0.1828275173902511,-4.357124907983234e-06,0.0,0.0001299784198636,0.0,0.0,10.853767395019531,0.0,0.0,0.0,0.3273484706878662,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714725464582,-368.6624450683594,297.7684020996094,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050347549840807,-289.9817199707031,297.8477478027344,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545821726322174,-3421.79833984375,304.1404724121094,0.9292659163475036,0.2294822186231613,0.2173177599906921,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687863320112228,0.9769020676612854,0.9769020676612854,1.0,1.0,-0.6907858848571777,0.2990992367267608,0.3916866481304168,0.1070783510804176,0.0,0.0,0.261642724275589,24.4692440032959,25.0,0.1657504439353943,-5754.26806640625,47.47162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1287751346826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842226684093475,0.1842270195484161,-4.360047114460031e-06,0.0,0.000130690386868,0.0,0.0,10.948972702026367,0.0,0.0,0.0,0.3276928663253784,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714725464582,-368.6624450683594,297.7684020996094,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050347549840807,-289.9817199707031,297.8477478027344,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545821726322174,-3421.79833984375,304.1404724121094,0.9292659163475036,0.2294822186231613,0.2173177599906921,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1351623535156,1.0,0.1687863320112228,0.9769020676612854,0.9769020676612854,1.0,1.0,-0.6907858848571777,0.2990992367267608,0.3916866481304168,0.1070783510804176,0.0,0.0,0.261642724275589,24.4692440032959,25.0,0.1657504439353943,-5754.26806640625,47.47162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1287751346826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842226684093475,0.1842270195484161,-4.360047114460031e-06,0.0,0.000130690386868,0.0,0.0,10.948972702026367,0.0,0.0,0.0,0.3276928663253784,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623365677893,-374.6412048339844,297.876220703125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051052132621407,-293.5675048828125,297.9308166503906,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565364897251129,-3456.335693359375,304.140380859375,0.9331597089767456,0.2318151146173477,0.2195155471563339,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690471321344375,0.9770516753196716,0.9770516753196716,1.0,1.0,-0.6934137940406799,0.3002189993858337,0.3931948244571686,0.1076527088880539,0.0,0.0,0.2636035084724426,24.46538543701172,25.0,0.157619372010231,-5786.6630859375,47.790748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1294736117124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856220066547393,0.1856263577938079,-4.362984327599406e-06,0.0,0.0001313992543146,0.0,0.0,11.044428825378418,0.0,0.0,0.0,0.3280381858348846,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623365677893,-374.6412048339844,297.876220703125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051052132621407,-293.5675048828125,297.9308166503906,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565364897251129,-3456.335693359375,304.140380859375,0.9331597089767456,0.2318151146173477,0.2195155471563339,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.13525390625,1.0,0.1690471321344375,0.9770516753196716,0.9770516753196716,1.0,1.0,-0.6934137940406799,0.3002189993858337,0.3931948244571686,0.1076527088880539,0.0,0.0,0.2636035084724426,24.46538543701172,25.0,0.157619372010231,-5786.6630859375,47.790748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1294736117124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856220066547393,0.1856263577938079,-4.362984327599406e-06,0.0,0.0001313992543146,0.0,0.0,11.044428825378418,0.0,0.0,0.0,0.3280381858348846,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558315753936,-380.7344665527344,297.9861145019531,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051782554946839,-297.2568664550781,298.01629638671875,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585039943456649,-3491.010009765625,304.14031982421875,0.9370269179344176,0.2341571152210235,0.2217220813035965,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.977201282978058,0.977201282978058,1.0,1.0,-0.6960521936416626,0.3013430535793304,0.3947091698646545,0.108231134712696,0.0,0.0,0.2655491232872009,24.461700439453125,25.0,0.1595291793346405,-5818.86669921875,48.11296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1301710307598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187020868062973,0.1870252341032028,-4.365937002148712e-06,0.0,0.0001321070449193,0.0,0.0,11.140119552612305,0.0,0.0,0.0,0.3283843696117401,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558315753936,-380.7344665527344,297.9861145019531,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051782554946839,-297.2568664550781,298.01629638671875,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585039943456649,-3491.010009765625,304.14031982421875,0.9370269179344176,0.2341571152210235,0.2217220813035965,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.977201282978058,0.977201282978058,1.0,1.0,-0.6960521936416626,0.3013430535793304,0.3947091698646545,0.108231134712696,0.0,0.0,0.2655491232872009,24.461700439453125,25.0,0.1595291793346405,-5818.86669921875,48.11296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1301710307598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187020868062973,0.1870252341032028,-4.365937002148712e-06,0.0,0.0001321070449193,0.0,0.0,11.140119552612305,0.0,0.0,0.0,0.3283843696117401,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052035944536328,-383.823974609375,298.0418395996094,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052157654426991,-299.1403503417969,298.0599365234375,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594923734664917,-3508.392578125,304.1402893066406,0.93894624710083,0.2353311330080032,0.2228282839059829,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.843505859375,293.2981262207031,291.13543701171875,1.0,0.169441670179367,0.977276086807251,0.977276086807251,1.0,1.0,-0.6973749399185181,0.3019064962863922,0.3954684734344482,0.108521856367588,0.0,0.0,0.266515851020813,24.45992660522461,25.0,0.1641872525215149,-5834.89404296875,48.27520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1305198073387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877198368310928,0.1877242028713226,-4.367419023765251e-06,0.0,0.0001324610057054,0.0,0.0,11.188035011291504,0.0,0.0,0.0,0.3285577297210693,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.00525205116719,-386.942138671875,298.0980834960937,0.5544512867927551,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052539492025971,-301.0497741699219,298.10418701171875,0.5544512867927551,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604836285114288,-3525.8017578125,304.1402282714844,0.9408537745475768,0.2365069985389709,0.2239362299442291,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.3049011230469,291.135498046875,1.0,0.169574037194252,0.9773467183113098,0.9773467183113098,1.0,1.0,-0.6986997723579407,0.3024706840515136,0.396229088306427,0.1088134869933128,0.0,0.0,0.267478197813034,24.45820426940918,25.0,0.1715022474527359,-5850.869140625,48.438175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.1308687925338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884182691574096,0.1884226351976394,-4.368904228613246e-06,0.0,0.0001328151847701,0.0,0.0,11.235980987548828,0.0,0.0,0.0,0.3287312090396881,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053510935977101,-393.2641296386719,298.2121276855469,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053323656320571,-304.9460754394531,298.19451904296875,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624742001295089,-3560.689453125,304.1401672363281,0.9446280002593994,0.2388634085655212,0.2261567562818527,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.169839933514595,0.9774880409240724,0.9774880409240724,1.0,1.0,-0.7013550400733948,0.3036012053489685,0.3977538347244262,0.109399639070034,0.0,0.0,0.269388347864151,24.45491981506348,25.0,0.1925428360700607,-5882.65478515625,48.766231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1315677464008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189812496304512,0.1898168623447418,-4.371883733256254e-06,0.0,0.0001335245324298,0.0,0.0,11.331897735595703,0.0,0.0,0.0,0.3290782868862152,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053510935977101,-393.2641296386719,298.2121276855469,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053323656320571,-304.9460754394531,298.19451904296875,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624742001295089,-3560.689453125,304.1401672363281,0.9446280002593994,0.2388634085655212,0.2261567562818527,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1356506347656,1.0,0.169839933514595,0.9774880409240724,0.9774880409240724,1.0,1.0,-0.7013550400733948,0.3036012053489685,0.3977538347244262,0.109399639070034,0.0,0.0,0.269388347864151,24.45491981506348,25.0,0.1925428360700607,-5882.65478515625,48.766231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1315677464008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189812496304512,0.1898168623447418,-4.371883733256254e-06,0.0,0.0001335245324298,0.0,0.0,11.331897735595703,0.0,0.0,0.0,0.3290782868862152,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530682973563,-399.700439453125,298.3282775878906,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054135830141603,-308.9457702636719,298.2872619628906,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644744724035263,-3595.65087890625,304.1401062011719,0.9483388066291808,0.2412248998880386,0.2283823192119598,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.1701073199510574,0.9776293635368348,0.9776293635368348,1.0,1.0,-0.704016387462616,0.3047339022159576,0.3992824852466583,0.1099895536899566,0.0,0.0,0.2712768912315368,24.451873779296875,25.0,0.218446671962738,-5914.20654296875,49.09698867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1322680860757827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912013590335846,0.1912057399749755,-4.374870513856877e-06,0.0,0.0001342352916253,0.0,0.0,11.427721977233888,0.0,0.0,0.0,0.3294250667095184,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530682973563,-399.700439453125,298.3282775878906,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054135830141603,-308.9457702636719,298.2872619628906,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644744724035263,-3595.65087890625,304.1401062011719,0.9483388066291808,0.2412248998880386,0.2283823192119598,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.1701073199510574,0.9776293635368348,0.9776293635368348,1.0,1.0,-0.704016387462616,0.3047339022159576,0.3992824852466583,0.1099895536899566,0.0,0.0,0.2712768912315368,24.451873779296875,25.0,0.218446671962738,-5914.20654296875,49.09698867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1322680860757827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912013590335846,0.1912057399749755,-4.374870513856877e-06,0.0,0.0001342352916253,0.0,0.0,11.427721977233888,0.0,0.0,0.0,0.3294250667095184,4.0,0.0,1.0
