time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580912157893,-406.2511901855469,298.4465026855469,0.5549097657203674,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054976865649223,-313.048828125,298.3824157714844,0.5549097657203674,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166483074426651,-3630.662353515625,304.1400756835937,0.9519768953323364,0.2435898780822754,0.2306114584207534,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.1703760772943496,0.9777625799179076,0.9777625799179076,1.0,1.0,-0.706682026386261,0.3058677613735199,0.4008142650127411,0.1105829775333404,0.0,0.0,0.2731409966945648,24.449087142944336,25.0,0.2476687729358673,-5945.5068359375,49.430274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1329694837331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925825774669647,0.1925869584083557,-4.377860477688955e-06,0.0,0.0001349471131106,0.0,0.0,11.523292541503906,0.0,0.0,0.0,0.3297709822654724,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580912157893,-406.2511901855469,298.4465026855469,0.5549097657203674,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054976865649223,-313.048828125,298.3824157714844,0.5549097657203674,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166483074426651,-3630.662353515625,304.1400756835937,0.9519768953323364,0.2435898780822754,0.2306114584207534,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.1703760772943496,0.9777625799179076,0.9777625799179076,1.0,1.0,-0.706682026386261,0.3058677613735199,0.4008142650127411,0.1105829775333404,0.0,0.0,0.2731409966945648,24.449087142944336,25.0,0.2476687729358673,-5945.5068359375,49.430274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1329694837331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925825774669647,0.1925869584083557,-4.377860477688955e-06,0.0,0.0001349471131106,0.0,0.0,11.523292541503906,0.0,0.0,0.0,0.3297709822654724,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662880815565,-412.91650390625,298.5668334960937,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055847684852778,-317.2554016113281,298.4800109863281,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684985607862472,-3665.69873046875,304.1400146484375,0.9555342197418212,0.245956614613533,0.2328425496816635,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3643798828125,291.1361694335937,1.0,0.1706460416316986,0.9778958559036256,0.9778958559036256,1.0,1.0,-0.7093501091003418,0.3070020079612732,0.4023481011390686,0.1111799106001854,0.0,0.0,0.2749776542186737,24.44658851623535,25.0,0.2773090600967407,-5976.53466796875,49.765899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1336711347103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939536035060882,0.1939579844474792,-4.380848167784279e-06,0.0,0.0001356592110823,0.0,0.0,11.61843204498291,0.0,0.0,0.0,0.3301153481006622,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662880815565,-412.91650390625,298.5668334960937,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055847684852778,-317.2554016113281,298.4800109863281,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684985607862472,-3665.69873046875,304.1400146484375,0.9555342197418212,0.245956614613533,0.2328425496816635,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3643798828125,291.1361694335937,1.0,0.1706460416316986,0.9778958559036256,0.9778958559036256,1.0,1.0,-0.7093501091003418,0.3070020079612732,0.4023481011390686,0.1111799106001854,0.0,0.0,0.2749776542186737,24.44658851623535,25.0,0.2773090600967407,-5976.53466796875,49.765899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1336711347103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939536035060882,0.1939579844474792,-4.380848167784279e-06,0.0,0.0001356592110823,0.0,0.0,11.61843204498291,0.0,0.0,0.0,0.3301153481006622,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057216193526983,-416.2921752929688,298.6277770996094,0.5551369190216064,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551369190216064,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056294566020369,-319.3974914550781,298.5297241210937,0.5551369190216064,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695084273815155,-3683.21826171875,304.1399841308594,0.9572803974151612,0.2471400648355484,0.2339583337306976,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551369190216064,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,293.3724365234375,291.13629150390625,1.0,0.1707814484834671,0.9779624342918396,0.9779624342918396,1.0,1.0,-0.7106844186782837,0.3075689971446991,0.403115451335907,0.1114796698093414,0.0,0.0,0.2758848667144775,24.445457458496094,25.0,0.291721761226654,-5991.94091796875,49.93452835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1340216994285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946345269680023,0.1946389079093933,-4.382338829600485e-06,0.0,0.0001360149908578,0.0,0.0,11.665785789489746,0.0,0.0,0.0,0.3302867710590362,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057777962647378,-419.6965942382813,298.6892395019531,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056749293580651,-321.56561279296875,298.5800170898437,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705193817615509,-3700.7333984375,304.1399841308594,0.9590038657188416,0.2483232617378235,0.235073909163475,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.3805847167969,291.1363830566406,1.0,0.1709170788526535,0.9780255556106568,0.9780255556106568,1.0,1.0,-0.7120185494422913,0.3081355988979339,0.4038829803466797,0.1117802038788795,0.0,0.0,0.276784211397171,24.44441032409668,25.0,0.306181788444519,-6007.271484375,50.103660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1343718618154525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953120231628418,0.1953164190053939,-4.383827217679936e-06,0.0,0.0001363703631795,0.0,0.0,11.712968826293944,0.0,0.0,0.0,0.3304575979709625,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058694859035313,-425.2034301757813,298.7886962890625,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057516689412295,-325.1979064941406,298.6634216308594,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721136569976806,-3728.2939453125,304.1399841308594,0.9616555571556092,0.2501406371593475,0.2368288189172744,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.39410400390625,291.1365966796875,1.0,0.1711340397596359,0.9781265258789062,0.9781265258789062,1.0,1.0,-0.7141178846359253,0.3090265691280365,0.4050913453102112,0.1122554317116737,0.0,0.0,0.27820485830307,24.44449615478516,25.0,0.381027340888977,-6031.48095703125,50.37276458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.853515625,18000.0,0.0,0.0,0.1349307745695114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196387842297554,0.196392223238945,-4.386201453598915e-06,0.0,0.0001369375822832,0.0,0.0,11.78803253173828,0.0,0.0,0.0,0.3307293653488159,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058927577920258,-426.591064453125,298.81378173828125,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057720467448234,-326.1566467285156,298.6853942871094,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724884212017059,-3734.75341796875,304.1400451660156,0.962256133556366,0.2505547404289245,0.2372397482395172,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642822265625,293.397705078125,291.1366882324219,1.0,0.1711877733469009,0.9781517386436462,0.9781517386436462,1.0,1.0,-0.7146100401878357,0.3092352449893951,0.4053747653961181,0.1123673915863037,0.0,0.0,0.2785542607307434,24.44599723815918,25.0,0.4612747728824615,-6037.36376953125,50.43779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.1350700557231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966544985771179,0.1966588944196701,-4.386793534649769e-06,0.0,0.0001370789395878,0.0,0.0,11.806668281555176,0.0,0.0,0.0,0.3307968378067016,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.940673828125,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8013000488281,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648616313934326,0.0,0.2391018271446228,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9782779216766356,0.9782779216766356,1.0,1.0,-0.7168431878089905,0.3101817965507507,0.4066614210605621,0.1128781512379646,0.0,0.0,0.0,24.46229362487793,60.0,1.3599148988723757,-6065.2451171875,50.74526596069336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.291015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979370415210724,0.1979414224624633,-4.389718469610671e-06,0.0,0.0,0.0,0.0,11.89662742614746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.940673828125,0.5553628206253052,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8013000488281,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648616313934326,0.0,0.2391018271446228,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164733886719,291.1376037597656,0.0,0.0,0.9782779216766356,0.9782779216766356,1.0,1.0,-0.7168431878089905,0.3101817965507507,0.4066614210605621,0.1128781512379646,0.0,0.0,0.0,24.46229362487793,60.0,1.3599148988723757,-6065.2451171875,50.74526596069336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.291015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979370415210724,0.1979414224624633,-4.389718469610671e-06,0.0,0.0,0.0,0.0,11.89662742614746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.646240234375,0.0,0.0,0.0002607130154501,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0002745433303061,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5657653808594,0.0,0.0,0.0002027767768595,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265319824219,0.0,0.0,0.0009740477544255,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0013023153878748,291.1433410644531,294.1499938964844,268.7041931152344,268.0342102050781,281.1534423828125,289.9172668457031,291.1416931152344,0.0,0.0,0.5869667530059814,0.5869667530059814,1.0,1.0,0.0055268500000238,0.0018771580653265,-0.007404007948935,-0.0102976961061358,0.0,0.0,0.0,0.0271496418863534,60.0,-72.9073486328125,-0.0,-8.921846301745973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.041862966875516e-18,-4.046203183549583e-18,4.340544234357133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.646240234375,0.0,0.0,0.0002607130154501,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0002745433303061,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5657653808594,0.0,0.0,0.0002027767768595,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265319824219,0.0,0.0,0.0009740477544255,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0013023153878748,291.1433410644531,294.1499938964844,268.7041931152344,268.0342102050781,281.1534423828125,289.9172668457031,291.1416931152344,0.0,0.0,0.5869667530059814,0.5869667530059814,1.0,1.0,0.0055268500000238,0.0018771580653265,-0.007404007948935,-0.0102976961061358,0.0,0.0,0.0,0.0271496418863534,60.0,-72.9073486328125,-0.0,-8.921846301745973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.041862966875516e-18,-4.046203183549583e-18,4.340544234357133e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6046447753906,0.0,0.0,9.90783519227989e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001043342781485,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5249328613281,0.0,0.0,7.706094038439915e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6501770019531,0.0,0.0,0.0001257504336535,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004949169233441,291.1434631347656,294.1499938964844,268.6827087402344,268.0166015625,280.96356201171875,287.4754638671875,291.140380859375,0.0,0.0,0.3913111686706543,0.3913111686706543,1.0,1.0,-0.001081429538317,0.0024652930442243,-0.001383863389492,-0.0126794585958123,0.0,0.0,0.0,-0.0074234879575669,60.0,-45.25067901611328,-0.0,-7.973329019250741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3167796890558584e-20,-1.572374217028839e-20,2.555945683626591e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.576416015625,0.0,0.0,9.416506509296596e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.916035196511076e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4971923828125,0.0,0.0,7.32394983060658e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6267395019531,0.0,0.0,9.968740778276695e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004703740123659,291.1435241699219,294.1499938964844,268.6621398925781,267.9997863769531,280.8516540527344,285.2555847167969,291.1395874023437,0.0,0.0,0.1956555843353271,0.1956555843353271,1.0,1.0,-0.0010039819171652,0.0006191473803482,0.0003848344786092,-0.0144107714295387,0.0,0.0,0.0,-0.007633430417627,60.0,-26.525449752807617,-0.0,-6.872537738900064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.779447559847477e-21,7.221362680183225e-21,-2.441914918387357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5487670898437,0.0,0.0,9.401259012520312e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.899978613248096e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.47003173828125,0.0,0.0,7.312090019695461e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60498046875,0.0,0.0,9.901196608552708e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004696123651228,291.14361572265625,294.1499938964844,268.6424865722656,267.9837341308594,280.74285888671875,283.3056030273437,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018267203122,2.7827569581972973e-08,0.0010017988970503,-0.0149367479607462,0.0,0.0,0.0,-0.0078192166984081,60.0,-19.437400817871094,-0.0,-6.841867872253715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.749217501191645e-21,7.251884352316724e-21,-2.502666649176688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.52130126953125,0.0,0.0,9.398072870681062e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.896623669192196e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44305419921875,0.0,0.0,7.309612556127831e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834045410156,0.0,0.0,9.896675328491256e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004694532253779,291.1436767578125,294.1499938964844,268.6236877441406,267.96844482421875,280.63494873046875,281.5930480957031,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013923747465,6.0275464619508065e-09,0.001001386437565,-0.014841447584331,0.0,0.0,0.0,-0.0078005432151257,60.0,-16.873598098754883,-0.0,-6.837036892193282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748516336375535e-21,7.252580670371432e-21,-2.5040637281507208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4669189453125,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896484375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5406799316406,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004691357316914,291.143798828125,294.1499938964844,268.58856201171875,267.9400939941406,280.421630859375,278.76531982421875,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614748001098633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7484985649170616e-21,7.252596826242771e-21,-2.504097857428925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4669189453125,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896484375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5406799316406,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004691357316914,291.143798828125,294.1499938964844,268.58856201171875,267.9400939941406,280.421630859375,278.76531982421875,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614748001098633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7484985649170616e-21,7.252596826242771e-21,-2.504097857428925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4132385253906,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3369445800781,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49853515625,0.0,0.0,9.882625454338267e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004687881155405,291.1439514160156,294.1499938964844,268.5566101074219,267.9144897460937,280.211669921875,276.5767822265625,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458734512329102,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4132385253906,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3369445800781,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49853515625,0.0,0.0,9.882625454338267e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004687881155405,291.1439514160156,294.1499938964844,268.5566101074219,267.9144897460937,280.211669921875,276.5767822265625,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458734512329102,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3602600097656,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.284912109375,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004684149462264,291.14404296875,294.1499938964844,268.5275573730469,267.8914794921875,280.0050354003906,274.878173828125,291.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444613456726074,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3602600097656,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.284912109375,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004684149462264,291.14404296875,294.1499938964844,268.5275573730469,267.8914794921875,280.0050354003906,274.878173828125,291.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444613456726074,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3079833984375,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2335510253906,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4158630371094,0.0,0.0,9.866451000561938e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004680209094658,291.1441650390625,294.1499938964844,268.5011901855469,267.870849609375,279.8017272949219,273.5552673339844,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44614028930664,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3079833984375,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2335510253906,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4158630371094,0.0,0.0,9.866451000561938e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004680209094658,291.1441650390625,294.1499938964844,268.5011901855469,267.870849609375,279.8017272949219,273.5552673339844,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44614028930664,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2821044921875,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2081604003906,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3955383300781,0.0,0.0,9.8621632787399e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004678175318986,291.14422607421875,294.1499938964844,268.4889831542969,267.8613586425781,279.7013244628906,273.0068054199219,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446945190429688,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25640869140625,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1828918457031,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3753356933594,0.0,0.0,9.857801342150196e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.000467610603664,291.144287109375,294.1499938964844,268.47735595703125,267.8524169921875,279.6017761230469,272.5213317871094,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447250366210938,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2055053710937,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1329040527344,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353576660156,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671883652918,291.1443786621094,294.1499938964844,268.4557800292969,267.8360290527344,279.40509033203125,271.708984375,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446172714233398,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2055053710937,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1329040527344,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353576660156,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004671883652918,291.1443786621094,294.1499938964844,268.4557800292969,267.8360290527344,279.40509033203125,271.708984375,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446172714233398,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1552429199219,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08355712890625,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958984375,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004667583270929,291.1444702148437,294.1499938964844,268.436279296875,267.82147216796875,279.21173095703125,271.0682678222656,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442950248718262,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1552429199219,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08355712890625,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958984375,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004667583270929,291.1444702148437,294.1499938964844,268.436279296875,267.82147216796875,279.21173095703125,271.0682678222656,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442950248718262,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1056823730469,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0348815917969,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569580078125,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004663243016693,291.14453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0216064453125,270.5605773925781,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437851905822754,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1056823730469,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0348815917969,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569580078125,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004663243016693,291.14453125,294.1499938964844,268.41864013671875,267.8085632324219,279.0216064453125,270.5605773925781,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437851905822754,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0567626953125,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9868469238281,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2185363769531,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004658898687921,291.14459228515625,294.1499938964844,268.4026184082031,267.797119140625,278.834716796875,270.1558837890625,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431172370910645,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0567626953125,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9868469238281,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2185363769531,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004658898687921,291.14459228515625,294.1499938964844,268.4026184082031,267.797119140625,278.834716796875,270.1558837890625,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431172370910645,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.03253173828125,0.0,0.0,9.322407277068125e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.81694320216775e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9630432128906,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1994934082031,0.0,0.0,9.816963574849068e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004656735400203,291.1446228027344,294.1499938964844,268.3951721191406,267.7918701171875,278.7424621582031,269.9849853515625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427326202392578,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00848388671875,0.0,0.0,9.318098454969004e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.812406642595306e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9394226074219,0.0,0.0,7.247409666888416e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806030273437,0.0,0.0,9.812427015276626e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004654583171941,291.1446533203125,294.1499938964844,268.3880310058594,267.78692626953125,278.6510009765625,269.8318176269531,291.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42319107055664,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
