time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,9.961429168470204e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001048986523528,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004975940100848,291.0806579589844,294.1499938964844,267.6195983886719,267.280517578125,271.4617919921875,267.4632263183594,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.574573516845703,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001053323212545,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0004996506613679,291.0791931152344,294.1499938964844,267.6651611328125,267.3252258300781,271.4256896972656,267.5091552734375,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.604400634765625,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001057777189998,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.890869140625,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,0.0001057778281392,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.000501763948705,291.07769775390625,294.1499938964844,267.7113647460937,267.3705749511719,271.3902282714844,267.5566711425781,290.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083487265281748e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.635530471801758,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001066968907252,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.000506124109961,291.0746459960937,294.1499938964844,267.80517578125,267.462646484375,271.3211669921875,267.65545654296875,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.70090103149414,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001066968907252,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.000506124109961,291.0746459960937,294.1499938964844,267.80517578125,267.462646484375,271.3211669921875,267.65545654296875,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.70090103149414,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0001022157230181,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001076380794984,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,7.950112194521353e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,0.0001076381813618,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0005105886957608,291.0715026855469,294.1499938964844,267.8999938964844,267.55572509765625,271.254638671875,267.7576904296875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284682047285063e-08,0.0010890944395214,-0.0416879095137119,0.0,0.0,0.0,-0.0128858042880892,60.0,-16.768882751464844,-0.0,-8.087343417173545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0001022157230181,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001076380794984,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,7.950112194521353e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,0.0001076381813618,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0005105886957608,291.0715026855469,294.1499938964844,267.8999938964844,267.55572509765625,271.254638671875,267.7576904296875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284682047285063e-08,0.0010890944395214,-0.0416879095137119,0.0,0.0,0.0,-0.0128858042880892,60.0,-16.768882751464844,-0.0,-8.087343417173545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118896484375,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001085783587768,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0005150485085323,291.0682373046875,294.1499938964844,267.9948425292969,267.6487731933594,271.190673828125,267.861328125,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397123741602627e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372850880026,60.0,-16.836883544921875,-0.0,-8.229235959333894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118896484375,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001085783587768,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0005150485085323,291.0682373046875,294.1499938964844,267.9948425292969,267.6487731933594,271.190673828125,267.861328125,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397123741602627e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372850880026,60.0,-16.836883544921875,-0.0,-8.229235959333894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001039811177179,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001094971230486,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,8.087420428637415e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454040527344,0.0,0.0,0.000109497224912,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0005194072145968,291.0648498535156,294.1499938964844,268.088623046875,267.7408447265625,271.1292724609375,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484364261439623e-08,0.0011079021496698,-0.0474352054297924,0.0,0.0,0.0,-0.0139762731269001,60.0,-16.902090072631836,-0.0,-8.369104875782798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001039811177179,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001094971230486,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,8.087420428637415e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454040527344,0.0,0.0,0.000109497224912,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0005194072145968,291.0648498535156,294.1499938964844,268.088623046875,267.7408447265625,271.1292724609375,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484364261439623e-08,0.0011079021496698,-0.0474352054297924,0.0,0.0,0.0,-0.0139762731269001,60.0,-16.902090072631836,-0.0,-8.369104875782798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0001044267701217,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001099664150387,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,8.122081635519862e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001099665169022,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0005216333083808,291.0631408691406,294.1499938964844,268.13482666015625,267.7861633300781,271.0995178222656,268.0157165527344,290.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112668775022,1.9039651633079305e-08,0.0011126496829092,-0.048885341733694,0.0,0.0,0.0,-0.0142515487968921,60.0,-16.934093475341797,-0.0,-8.44099474761606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899169921875,0.0,0.0,0.000104870814539,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001104340190067,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,8.156619151122868e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,0.0001104341208701,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005238514277152,291.0613708496094,294.1499938964844,268.1803894042969,267.83087158203125,271.0704040527344,268.0661926269531,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174001265317,1.9592947708702013e-08,0.0011173805687576,-0.0503299795091152,0.0,0.0,0.0,-0.0145258400589227,60.0,-16.966964721679688,-0.0,-8.512931515269886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001056507899193,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.000111255372758,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,8.217283902922645e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001112554673454,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0005277475574985,291.05780029296875,294.1499938964844,268.26910400390625,267.9179077148437,271.0140991210937,268.16461181640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257111327722,2.056482095724732e-08,0.0011256905272603,-0.0528667531907558,0.0,0.0,0.0,-0.0150076383724808,60.0,-17.025644302368164,-0.0,-8.640027715500764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001056507899193,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.000111255372758,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,8.217283902922645e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001112554673454,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0005277475574985,291.05780029296875,294.1499938964844,268.26910400390625,267.9179077148437,271.0140991210937,268.16461181640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257111327722,2.056482095724732e-08,0.0011256905272603,-0.0528667531907558,0.0,0.0,0.0,-0.0150076383724808,60.0,-17.025644302368164,-0.0,-8.640027715500764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,0.0001062329829437,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001118684449465,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,8.262565097538754e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38092041015625,0.0,0.0,0.00011186854681,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.000530655728653,291.0541076660156,294.1499938964844,268.35369873046875,268.0009155273437,270.96026611328125,268.25836181640625,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319146724417,2.1290249563321595e-08,0.0011318933684378,-0.0547596104443073,0.0,0.0,0.0,-0.0153672629967331,60.0,-17.060720443725586,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,0.0001062329829437,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001118684449465,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,8.262565097538754e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38092041015625,0.0,0.0,0.00011186854681,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.000530655728653,291.0541076660156,294.1499938964844,268.35369873046875,268.0009155273437,270.96026611328125,268.25836181640625,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319146724417,2.1290249563321595e-08,0.0011318933684378,-0.0547596104443073,0.0,0.0,0.0,-0.0153672629967331,60.0,-17.060720443725586,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0001066341574187,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0001122909015975,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,8.293767314171419e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595886230469,0.0,0.0,0.000112290996185,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.000532659702003,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9089050292969,268.3464050292969,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790116377928825e-08,0.0011361677898094,-0.0560635738074779,0.0,0.0,0.0,-0.0156150683760643,60.0,-17.069292068481445,-0.0,-8.801605133612611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0001066341574187,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0001122909015975,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,8.293767314171419e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595886230469,0.0,0.0,0.000112290996185,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.000532659702003,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9089050292969,268.3464050292969,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790116377928825e-08,0.0011361677898094,-0.0560635738074779,0.0,0.0,0.0,-0.0156150683760643,60.0,-17.069292068481445,-0.0,-8.801605133612611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842956542969,0.0,0.0,0.0001068519195541,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001125202179537,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,8.310705015901476e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001125203125411,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337474867701,291.0464172363281,294.1499938964844,268.5065612792969,268.1509094238281,270.8599853515625,268.427734375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385100660845,2.2061442450649338e-08,0.0011384879471734,-0.0567712411284446,0.0,0.0,0.0,-0.0157495774328708,60.0,-17.051433563232422,-0.0,-8.837586307208768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842956542969,0.0,0.0,0.0001068519195541,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001125202179537,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,8.310705015901476e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001125203125411,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337474867701,291.0464172363281,294.1499938964844,268.5065612792969,268.1509094238281,270.8599853515625,268.427734375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385100660845,2.2061442450649338e-08,0.0011384879471734,-0.0567712411284446,0.0,0.0,0.0,-0.0157495774328708,60.0,-17.051433563232422,-0.0,-8.837586307208768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0001069163263309,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001125880371546,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64263916015625,0.0,0.0,8.315714512718841e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,0.000112588131742,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000534069200512,291.04443359375,294.1499938964844,268.5406188964844,268.184326171875,270.8363952636719,268.4658508300781,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391963344067,2.2141680489085047e-08,0.0011391742154955,-0.0569805018603801,0.0,0.0,0.0,-0.0157893542200326,60.0,-17.03490447998047,-0.0,-8.84824089553149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,0.000106972795038,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001126475035562,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299133300781,0.0,0.0,8.320106280734763e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001126475981436,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005343512748368,291.0424499511719,294.1499938964844,268.5727844238281,268.2158508300781,270.8134460449219,268.5017395019531,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.2212029548995812e-08,0.0011397756170481,-0.0571639686822891,0.0,0.0,0.0,-0.0158242303878068,60.0,-17.015811920166016,-0.0,-8.857588085220416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001070698126568,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000112749672553,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,8.327652176376432e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001127497671404,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0005348359118215,291.03839111328125,294.1499938964844,268.6307983398437,268.2727966308594,270.76885986328125,268.56854248046875,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408313876017,2.2332894644705448e-08,0.00114080903586,-0.0574791617691516,0.0,0.0,0.0,-0.0158841479569673,60.0,-16.976696014404297,-0.0,-8.873657719732365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001070698126568,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000112749672553,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,8.327652176376432e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001127497671404,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0005348359118215,291.03839111328125,294.1499938964844,268.6307983398437,268.2727966308594,270.76885986328125,268.56854248046875,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408313876017,2.2332894644705448e-08,0.00114080903586,-0.0574791617691516,0.0,0.0,0.0,-0.0158841479569673,60.0,-16.976696014404297,-0.0,-8.873657719732365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0005350561696104,291.03424072265625,294.1499938964844,268.6796264648437,268.3207092285156,270.7263488769531,268.6261901855469,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387810716395503e-08,0.0011412787716835,-0.0576223619282245,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.937030792236328,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0005350561696104,291.03424072265625,294.1499938964844,268.6796264648437,268.3207092285156,270.7263488769531,268.6261901855469,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387810716395503e-08,0.0011412787716835,-0.0576223619282245,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.937030792236328,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005350806750357,291.0299987792969,294.1499938964844,268.7182312011719,268.35858154296875,270.6855163574219,268.6746826171875,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389829128413e-08,0.0011413309257477,-0.0576382353901863,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.89754295349121,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005350806750357,291.0299987792969,294.1499938964844,268.7182312011719,268.35858154296875,270.6855163574219,268.6746826171875,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389829128413e-08,0.0011413309257477,-0.0576382353901863,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.89754295349121,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0005350144929252,291.02569580078125,294.1499938964844,268.74560546875,268.3854064941406,270.6462097167969,268.71246337890625,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861919403076172,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0005350144929252,291.02569580078125,294.1499938964844,268.74560546875,268.3854064941406,270.6462097167969,268.71246337890625,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861919403076172,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.000534976250492,291.02349853515625,294.1499938964844,268.7547302246094,268.3943786621094,270.62701416015625,268.7272644042969,290.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.846609115600586,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0005349546554498,291.02130126953125,294.1499938964844,268.7606811523437,268.40020751953125,270.6081237792969,268.73883056640625,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.833972930908203,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005349870771169,291.016845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5708923339844,268.7538146972656,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816505432128906,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005349870771169,291.016845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5708923339844,268.7538146972656,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816505432128906,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0005351930158212,291.01226806640625,294.1499938964844,268.75,268.3897399902344,270.5343017578125,268.75469970703125,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814682006835938,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0005351930158212,291.01226806640625,294.1499938964844,268.75,268.3897399902344,270.5343017578125,268.75469970703125,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814682006835938,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43377685546875,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549072265625,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0005356074543669,291.0076599121094,294.1499938964844,268.7300109863281,268.3701171875,270.4980773925781,268.7440795898437,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.827119827270508,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43377685546875,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549072265625,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0005356074543669,291.0076599121094,294.1499938964844,268.7300109863281,268.3701171875,270.4980773925781,268.7440795898437,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.827119827270508,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
