time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0005362239899113,291.0029296875,294.1499938964844,268.7099914550781,268.3504943847656,270.462158203125,268.7274780273437,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848915100097656,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0005362239899113,291.0029296875,294.1499938964844,268.7099914550781,268.3504943847656,270.462158203125,268.7274780273437,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848915100097656,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005366060649976,291.00054931640625,294.1499938964844,268.70001220703125,268.3406677246094,270.4442749023437,268.71826171875,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86223793029785,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001075100735761,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001132132820202,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,8.361894288100302e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0005370350554585,290.9981384277344,294.1499938964844,268.69000244140625,268.33087158203125,270.4264831542969,268.70867919921875,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881234684746232e-08,0.0011454968480393,-0.0589089058339595,0.0,0.0,0.0,-0.0161559768021106,60.0,-16.877214431762695,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0005380138754844,290.99322509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3910827636719,268.6890563964844,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911060333251953,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0005380138754844,290.99322509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3910827636719,268.6890563964844,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911060333251953,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0005391396116465,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3558959960937,268.6690368652344,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950170516967773,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0005391396116465,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3558959960937,268.6690368652344,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950170516967773,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.32098388671875,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993375778198242,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.32098388671875,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993375778198242,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.000541680434253,290.9780578613281,294.1499938964844,268.6099853515625,268.2523803710937,270.2862548828125,268.6286315917969,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039487838745117,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.000541680434253,290.9780578613281,294.1499938964844,268.6099853515625,268.2523803710937,270.2862548828125,268.6286315917969,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039487838745117,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837219238281,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0005423453403636,290.9754333496094,294.1499938964844,268.6000061035156,268.2425842285156,270.2689819335937,268.6184997558594,290.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.063243865966797,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953796386719,0.0,0.0,0.0001087062846636,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001144729540101,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0005430104210972,290.9728088378906,294.1499938964844,268.5899963378906,268.2327575683594,270.25177001953125,268.6083984375,290.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08719825744629,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.000544317997992,290.96746826171875,294.1499938964844,268.57000732421875,268.213134765625,270.21746826171875,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1350154876709,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.000544317997992,290.96746826171875,294.1499938964844,268.57000732421875,268.213134765625,270.21746826171875,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1350154876709,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0005450714961625,290.9642028808594,294.1499938964844,268.5580139160156,268.2013854980469,270.197021484375,268.57598876953125,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16313362121582,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.982666015625,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0005455544451251,290.9620361328125,294.1499938964844,268.54998779296875,268.1935119628906,270.18341064453125,268.5679016113281,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.18146514892578,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0005467102746479,290.9565124511719,294.1499938964844,268.5299987792969,268.17388916015625,270.1495666503906,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22542381286621,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0005467102746479,290.9565124511719,294.1499938964844,268.5299987792969,268.17388916015625,270.1495666503906,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22542381286621,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.0001096784471883,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455261230469,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0005478665698319,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,270.1159362792969,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583052121191944e-08,0.0011685958597809,-0.0659483298659324,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.268447875976562,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.0001096784471883,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001154966885223,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455261230469,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0005478665698319,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,270.1159362792969,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583052121191944e-08,0.0011685958597809,-0.0659483298659324,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.268447875976562,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001097829008358,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001156066791736,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,8.538670226698741e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001156067519332,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0005483882850967,290.94805908203125,294.1499938964844,268.5,268.1444702148437,270.09918212890625,268.5173645019531,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169734285213,2.5713200457744282e-08,0.0011697086738422,-0.0662871897220611,0.0,0.0,0.0,-0.0175598859786987,60.0,-17.289196014404297,-0.0,-9.328987715662153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,0.0001098731372621,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.000115701710456,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,8.545688615413383e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0001157017832156,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005488391034305,290.9452209472656,294.1499938964844,268.489990234375,268.1346435546875,270.08251953125,268.5072631835937,290.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706958757713,2.5825642069321475e-08,0.0011706700315698,-0.0665799304842948,0.0,0.0,0.0,-0.0176156274974346,60.0,-17.308542251586914,-0.0,-9.344329754412685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001099918663385,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001158267259597,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0001158267987193,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005494321230798,290.9394226074219,294.1499938964844,268.4700012207031,268.1150207519531,270.04931640625,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.5973562856052013e-08,0.0011719348840415,-0.0669650062918663,0.0,0.0,0.0,-0.0176889579743146,60.0,-17.340024948120117,-0.0,-9.364530484390345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001099918663385,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001158267259597,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0001158267987193,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005494321230798,290.9394226074219,294.1499938964844,268.4700012207031,268.1150207519531,270.04931640625,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.5973562856052013e-08,0.0011719348840415,-0.0669650062918663,0.0,0.0,0.0,-0.0176889579743146,60.0,-17.340024948120117,-0.0,-9.364530484390345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001158489758381,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,8.556566172046587e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001158490485977,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495376535691,290.93359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0163879394531,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.35811996459961,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001158489758381,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,8.556566172046587e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001158490485977,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495376535691,290.93359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0163879394531,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.35811996459961,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,0.0001099457076634,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001157781225629,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001157781953224,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.000549201562535,290.9276428222656,294.1499938964844,268.42999267578125,268.0757751464844,269.9837341308594,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915994683600733e-08,0.0011714432621374,-0.0668151453137397,0.0,0.0,0.0,-0.0176604222506284,60.0,-17.361106872558594,-0.0,-9.35666619739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,0.0001099457076634,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001157781225629,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001157781953224,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.000549201562535,290.9276428222656,294.1499938964844,268.42999267578125,268.0757751464844,269.9837341308594,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915994683600733e-08,0.0011714432621374,-0.0668151453137397,0.0,0.0,0.0,-0.0176604222506284,60.0,-17.361106872558594,-0.0,-9.35666619739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09576416015625,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001156182115664,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430002979,290.9216613769531,294.1499938964844,268.4100036621094,268.05615234375,269.95135498046875,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.351221084594727,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09576416015625,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001156182115664,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430002979,290.9216613769531,294.1499938964844,268.4100036621094,268.05615234375,269.95135498046875,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.351221084594727,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001096831038012,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001155015852418,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001155016580014,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0005478897946886,290.9186096191406,294.1499938964844,268.3999938964844,268.0463562011719,269.935302734375,268.4171447753906,290.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.558871159408228e-08,0.0011686456855386,-0.0659630596637725,0.0,0.0,0.0,-0.0174981784075498,60.0,-17.340715408325195,-0.0,-9.312017112961257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001095524130505,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001153639605036,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,8.520742994733155e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,0.0001153640332631,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0005472369957715,290.91558837890625,294.1499938964844,268.3900146484375,268.0365295410156,269.9193115234375,268.4072265625,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.54258392118345e-08,0.0011672533582895,-0.0655389726161956,0.0,0.0,0.0,-0.0174174364656209,60.0,-17.32682991027832,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,0.0001092487073037,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0005457199295051,290.9094543457031,294.1499938964844,268.3699951171875,268.01690673828125,269.8875732421875,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.290632247924805,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,0.0001092487073037,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0005457199295051,290.9094543457031,294.1499938964844,268.3699951171875,268.01690673828125,269.8875732421875,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.290632247924805,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001147051225416,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,8.472081390209496e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.0001147051880252,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0005441117100417,290.9032897949219,294.1499938964844,268.3500061035156,267.9972839355469,269.856201171875,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646141127959712e-08,0.0011605875333771,-0.0635082945227623,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.24762535095215,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001147051225416,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,8.472081390209496e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.0001147051880252,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0005441117100417,290.9032897949219,294.1499938964844,268.3500061035156,267.9972839355469,269.856201171875,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646141127959712e-08,0.0011605875333771,-0.0635082945227623,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.24762535095215,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0005426018615253,290.8970642089844,294.1499938964844,268.3299865722656,267.9776611328125,269.8251342773437,268.3479919433594,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.204490661621094,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748498161020279e-21,7.252596018449204e-21,-2.5040976554805333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
