time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598330497741699,-1560.584228515625,304.12677001953125,0.7899027466773987,0.1102825105190277,0.0986064448952674,292.8273620605469,297.1499938964844,293.1499938964844,0.14702969789505,-3288.422607421875,304.1339111328125,0.9961355924606324,0.2208167016506195,0.2076423615217209,292.6902160644531,297.1499938964844,293.1499938964844,0.082157164812088,-1525.7135009765625,304.123291015625,0.8507034778594971,0.1388010680675506,0.0964288935065269,292.7252197265625,297.1499938964844,293.1499938964844,0.1087247654795646,-2583.06005859375,304.12579345703125,0.9185091257095336,0.1732351928949356,0.163224995136261,292.95751953125,297.1499938964844,293.1499938964844,0.0064356103539466,-2291.7431640625,299.3897399902344,0.6108580231666565,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881760656833648,1.0,1.0,0.9945199489593506,1.0,-0.9518443942070008,0.4099645018577575,0.5418798923492432,0.1736263781785965,0.0,0.0,0.3680590391159057,19.25190162658692,25.0,12.05466365814209,-7569.74951171875,80.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318054199219,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.091796875,18000.0,0.0,0.0,0.1632390767335891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741224765777588,0.2741270363330841,-4.574522336042719e-06,0.0,0.0001656669192016,0.0,0.0,14.252756118774414,0.0,0.0,0.0,0.30250945687294,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616451315581798,-1591.7520751953125,304.127685546875,0.793871283531189,0.1124649792909622,0.1006165817379951,292.8382263183594,297.1499938964844,293.1499938964844,0.1469964683055877,-3286.515625,304.1368713378906,0.9946147203445436,0.222764104604721,0.2075251191854477,292.70611572265625,297.1499938964844,293.1499938964844,0.0842337906360626,-1555.51220703125,304.1243591308594,0.8546161651611328,0.1414986848831176,0.0983510315418243,292.7401428222656,297.1499938964844,293.1499938964844,0.1106426864862442,-2619.403076171875,304.126708984375,0.9216395616531372,0.1756858974695205,0.1655889004468917,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372788183391,-2291.707275390625,299.3948974609375,0.6096770763397217,0.050000000745058,0.2272301912307739,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,283.2196960449219,292.96710205078125,291.0767822265625,1.0,0.1894975155591964,1.0,1.0,0.9947011470794678,1.0,-0.959404468536377,0.4134013056755066,0.5460031628608704,0.1751478761434555,0.0,0.0,0.372490644454956,19.46611976623535,25.0,16.344301223754883,-7641.5087890625,81.87333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0762634277344,305.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8359375,18000.0,0.0,0.0,0.1658885031938552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790894508361816,0.2790940403938293,-4.590091521095019e-06,0.0,0.0001683557493379,0.0,0.0,14.59011936187744,0.0,0.0,0.0,0.3036947250366211,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633535906672477,-1621.31396484375,304.1286315917969,0.7972259521484375,0.1145553141832351,0.1025420650839805,292.8475036621094,297.1499938964844,293.1499938964844,0.1466432064771652,-3279.945556640625,304.139892578125,0.9925663471221924,0.2248896658420562,0.2072301208972931,292.7214660644531,297.1499938964844,293.1499938964844,0.0862169414758682,-1584.0142822265625,304.1254272460937,0.8579836487770081,0.1441051959991455,0.1002079173922538,292.7545166015625,297.1499938964844,293.1499938964844,0.1124782413244247,-2654.0146484375,304.1275939941406,0.9241554737091064,0.1780511885881424,0.1678706556558609,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379912801086,-2291.24462890625,299.4002380371094,0.6082592010498047,0.050000000745058,0.2272602915763855,291.0828552246094,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0849609375,1.0,0.1907600909471511,1.0,1.0,0.9948770999908448,1.0,-0.9662755131721495,0.416506826877594,0.5497686862945557,0.1765849739313125,0.0,0.0,0.3761722445487976,19.70257568359375,25.0,19.291648864746094,-7705.173828125,83.58123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306396484375,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.314453125,18000.0,0.0,0.0,0.1685400903224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834363281726837,0.2834409177303314,-4.604644345818088e-06,0.0,0.0001710467622615,0.0,0.0,14.890968322753906,0.0,0.0,0.0,0.30475515127182,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665253177285194,-1676.7158203125,304.1304626464844,0.8028323650360107,0.1184843182563781,0.1061605885624885,292.86138916015625,297.1499938964844,293.1499938964844,0.145265132188797,-3254.338623046875,304.1455078125,0.9869800209999084,0.2297256588935852,0.2058086395263672,292.7505187988281,297.1499938964844,293.1499938964844,0.0899752900004386,-1638.1427001953125,304.1273498535156,0.8637896776199341,0.1490706801414489,0.1037434712052345,292.78173828125,297.1499938964844,293.1499938964844,0.1159739047288894,-2719.58642578125,304.1292419433594,0.928219437599182,0.1825470924377441,0.1722065955400467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384369179606,-2290.090576171875,299.40972900390625,0.6052122116088867,0.050000000745058,0.2273259609937667,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931072473526001,1.0,1.0,0.9952290058135986,1.0,-0.9783640503883362,0.4219821095466614,0.5563819408416748,0.1791005134582519,0.0,0.0,0.381957471370697,20.18722343444824,25.0,21.080867767333984,-7813.712890625,86.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.369140625,18000.0,0.0,0.0,0.173709288239479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903554439544678,0.2903600633144378,-4.629016530088848e-06,0.0,0.0001762928441166,0.0,0.0,15.3792085647583,0.0,0.0,0.0,0.3064857125282287,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665253177285194,-1676.7158203125,304.1304626464844,0.8028323650360107,0.1184843182563781,0.1061605885624885,292.86138916015625,297.1499938964844,293.1499938964844,0.145265132188797,-3254.338623046875,304.1455078125,0.9869800209999084,0.2297256588935852,0.2058086395263672,292.7505187988281,297.1499938964844,293.1499938964844,0.0899752900004386,-1638.1427001953125,304.1273498535156,0.8637896776199341,0.1490706801414489,0.1037434712052345,292.78173828125,297.1499938964844,293.1499938964844,0.1159739047288894,-2719.58642578125,304.1292419433594,0.928219437599182,0.1825470924377441,0.1722065955400467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384369179606,-2290.090576171875,299.40972900390625,0.6052122116088867,0.050000000745058,0.2273259609937667,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931072473526001,1.0,1.0,0.9952290058135986,1.0,-0.9783640503883362,0.4219821095466614,0.5563819408416748,0.1791005134582519,0.0,0.0,0.381957471370697,20.18722343444824,25.0,21.080867767333984,-7813.712890625,86.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.369140625,18000.0,0.0,0.0,0.173709288239479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903554439544678,0.2903600633144378,-4.629016530088848e-06,0.0,0.0001762928441166,0.0,0.0,15.3792085647583,0.0,0.0,0.0,0.3064857125282287,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694110244512558,-1727.7222900390625,304.1321716308594,0.809418797492981,0.1221003532409668,0.1094845533370971,292.8719177246094,297.1499938964844,293.1499938964844,0.1453699320554733,-3254.266357421875,304.1466369628906,0.9852215051651,0.2349049150943756,0.2058698385953903,292.7774353027344,297.1499938964844,293.1499938964844,0.0935001298785209,-1688.9595947265625,304.1289978027344,0.870956540107727,0.1537298411130905,0.1070543453097343,292.8070068359375,297.1499938964844,293.1499938964844,0.1192675456404686,-2781.014404296875,304.1306457519531,0.934206247329712,0.1867497712373733,0.176252007484436,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374855719506,-2288.771728515625,299.4172058105469,0.6037715673446655,0.050000000745058,0.2273572981357574,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952890306711197,1.0,1.0,0.9955808520317078,1.0,-0.9915604591369628,0.4279545545578003,0.5636059045791626,0.1818923950195312,0.0,0.0,0.3861086666584015,20.50309181213379,25.0,16.14470863342285,-7916.21435546875,89.88545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.572265625,18000.0,0.0,0.0,0.1785183697938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953695952892303,0.2953742444515228,-4.647362857213011e-06,0.0,0.0001811734400689,0.0,0.0,15.739652633666992,0.0,0.0,0.0,0.3077660501003265,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694110244512558,-1727.7222900390625,304.1321716308594,0.809418797492981,0.1221003532409668,0.1094845533370971,292.8719177246094,297.1499938964844,293.1499938964844,0.1453699320554733,-3254.266357421875,304.1466369628906,0.9852215051651,0.2349049150943756,0.2058698385953903,292.7774353027344,297.1499938964844,293.1499938964844,0.0935001298785209,-1688.9595947265625,304.1289978027344,0.870956540107727,0.1537298411130905,0.1070543453097343,292.8070068359375,297.1499938964844,293.1499938964844,0.1192675456404686,-2781.014404296875,304.1306457519531,0.934206247329712,0.1867497712373733,0.176252007484436,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374855719506,-2288.771728515625,299.4172058105469,0.6037715673446655,0.050000000745058,0.2273572981357574,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952890306711197,1.0,1.0,0.9955808520317078,1.0,-0.9915604591369628,0.4279545545578003,0.5636059045791626,0.1818923950195312,0.0,0.0,0.3861086666584015,20.50309181213379,25.0,16.14470863342285,-7916.21435546875,89.88545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.572265625,18000.0,0.0,0.0,0.1785183697938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953695952892303,0.2953742444515228,-4.647362857213011e-06,0.0,0.0001811734400689,0.0,0.0,15.739652633666992,0.0,0.0,0.0,0.3077660501003265,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720728039741516,-1775.3077392578125,304.1336669921875,0.8156166076660156,0.1254307925701141,0.1125437393784523,292.88336181640625,297.1499938964844,293.1499938964844,0.1461661607027053,-3270.038818359375,304.1464233398437,0.9857600331306458,0.2396288812160492,0.2070996314287185,292.8023681640625,297.1499938964844,293.1499938964844,0.0968571677803993,-1737.3291015625,304.1304016113281,0.87823486328125,0.1581101715564727,0.1101639792323112,292.8304443359375,297.1499938964844,293.1499938964844,0.1224191263318061,-2839.558837890625,304.1318359375,0.9404264092445374,0.1906859725713729,0.1800366193056106,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373980276286,-2288.2216796875,299.4213256835937,0.6029047966003418,0.050000000745058,0.2273761481046676,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973571628332138,1.0,1.0,0.9958985447883606,1.0,-1.0047383308410645,0.4339065849781036,0.5708317756652832,0.1847474426031112,0.0,0.0,0.3898811638355255,20.75508689880371,25.0,10.69937801361084,-8021.87841796875,93.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.1828582137823104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997129261493683,0.2997175753116607,-4.662246283260174e-06,0.0,0.0001855778536992,0.0,0.0,16.051773071289062,0.0,0.0,0.0,0.308867335319519,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720728039741516,-1775.3077392578125,304.1336669921875,0.8156166076660156,0.1254307925701141,0.1125437393784523,292.88336181640625,297.1499938964844,293.1499938964844,0.1461661607027053,-3270.038818359375,304.1464233398437,0.9857600331306458,0.2396288812160492,0.2070996314287185,292.8023681640625,297.1499938964844,293.1499938964844,0.0968571677803993,-1737.3291015625,304.1304016113281,0.87823486328125,0.1581101715564727,0.1101639792323112,292.8304443359375,297.1499938964844,293.1499938964844,0.1224191263318061,-2839.558837890625,304.1318359375,0.9404264092445374,0.1906859725713729,0.1800366193056106,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373980276286,-2288.2216796875,299.4213256835937,0.6029047966003418,0.050000000745058,0.2273761481046676,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973571628332138,1.0,1.0,0.9958985447883606,1.0,-1.0047383308410645,0.4339065849781036,0.5708317756652832,0.1847474426031112,0.0,0.0,0.3898811638355255,20.75508689880371,25.0,10.69937801361084,-8021.87841796875,93.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.1828582137823104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997129261493683,0.2997175753116607,-4.662246283260174e-06,0.0,0.0001855778536992,0.0,0.0,16.051773071289062,0.0,0.0,0.0,0.308867335319519,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744897797703743,-1818.8509521484373,304.13507080078125,0.8210452795028687,0.1284857392311096,0.1153535842895507,292.8953552246094,297.1499938964844,293.1499938964844,0.1470466554164886,-3285.735595703125,304.1461486816406,0.9862361550331116,0.2439583539962768,0.208209604024887,292.82550048828125,297.1499938964844,293.1499938964844,0.1000137850642204,-1782.5958251953125,304.1316833496094,0.8850084543228149,0.1622210890054702,0.1130841076374054,292.8522033691406,297.1499938964844,293.1499938964844,0.1253731250762939,-2894.11181640625,304.1329650878906,0.9460914731025696,0.194367453455925,0.1835781782865524,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360834658145,-2287.29296875,299.4244384765625,0.6021215319633484,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993116438388824,1.0,1.0,0.9962161779403688,1.0,-1.017219305038452,0.4395328164100647,0.5776864886283875,0.1875091791152954,0.0,0.0,0.3927545845508575,20.992446899414062,25.0,9.598522186279297,-8124.8525390625,96.05718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866828799247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303293377161026,0.3032980561256408,-4.675208401749842e-06,0.0,0.0001894593879114,0.0,0.0,16.31344223022461,0.0,0.0,0.0,0.3097877502441406,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744897797703743,-1818.8509521484373,304.13507080078125,0.8210452795028687,0.1284857392311096,0.1153535842895507,292.8953552246094,297.1499938964844,293.1499938964844,0.1470466554164886,-3285.735595703125,304.1461486816406,0.9862361550331116,0.2439583539962768,0.208209604024887,292.82550048828125,297.1499938964844,293.1499938964844,0.1000137850642204,-1782.5958251953125,304.1316833496094,0.8850084543228149,0.1622210890054702,0.1130841076374054,292.8522033691406,297.1499938964844,293.1499938964844,0.1253731250762939,-2894.11181640625,304.1329650878906,0.9460914731025696,0.194367453455925,0.1835781782865524,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360834658145,-2287.29296875,299.4244384765625,0.6021215319633484,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993116438388824,1.0,1.0,0.9962161779403688,1.0,-1.017219305038452,0.4395328164100647,0.5776864886283875,0.1875091791152954,0.0,0.0,0.3927545845508575,20.992446899414062,25.0,9.598522186279297,-8124.8525390625,96.05718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.919921875,18000.0,0.0,0.0,0.1866828799247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303293377161026,0.3032980561256408,-4.675208401749842e-06,0.0,0.0001894593879114,0.0,0.0,16.31344223022461,0.0,0.0,0.0,0.3097877502441406,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756122022867202,-1839.173583984375,304.1357421875,0.8234882950782776,0.1299119889736175,0.1166667491197586,292.9013671875,297.1499938964844,293.1499938964844,0.1474866718053817,-3293.567138671875,304.14605712890625,0.9864693880081176,0.2460023462772369,0.2087615430355072,292.83648681640625,297.1499938964844,293.1499938964844,0.1015217900276184,-1804.120361328125,304.1322631835937,0.8881698846817017,0.1641770005226135,0.114474132657051,292.8625183105469,297.1499938964844,293.1499938964844,0.1267796903848648,-2919.98486328125,304.1335144042969,0.9486771821975708,0.1961146742105484,0.1852597743272781,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349798485636,-2286.71484375,299.42547607421875,0.6017316579818726,0.050000000745058,0.2274018079042434,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.2002464532852172,1.0,1.0,0.9963750243186952,1.0,-1.0231549739837646,0.4422045350074768,0.5809504389762878,0.1888427436351776,0.0,0.0,0.3938623666763305,21.10849380493164,25.0,9.166701316833496,-8173.47216796875,97.52256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075134277344,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.818359375,18000.0,0.0,0.0,0.188389241695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047001957893371,0.304704874753952,-4.680552137870109e-06,0.0,0.0001911911385832,0.0,0.0,16.417613983154297,0.0,0.0,0.0,0.3101558685302734,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766803249716758,-1858.5694580078125,304.13641357421875,0.8257700204849243,0.1312723308801651,0.1179202795028686,292.9073486328125,297.1499938964844,293.1499938964844,0.1479279398918151,-3301.415771484375,304.1459655761719,0.9866997003555298,0.2479745298624038,0.2093117535114288,292.8470764160156,297.1499938964844,293.1499938964844,0.1029847040772438,-1824.9356689453125,304.1328125,0.8911846280097961,0.166067749261856,0.1158183738589286,292.8724670410156,297.1499938964844,293.1499938964844,0.1281411796808242,-2944.968017578125,304.134033203125,0.9511061310768129,0.1978008896112442,0.1868833303451538,293.0606384277344,297.1499938964844,293.1499938964844,0.0064336187206208,-2286.080322265625,299.4261779785156,0.6013427376747131,0.050000000745058,0.2274103760719299,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011535614728927,1.0,1.0,0.9965525269508362,1.0,-1.0288923978805542,0.444784015417099,0.5841083526611328,0.1901438981294632,0.0,0.0,0.3947795629501343,21.222797393798828,43.0,8.751681327819824,-8220.2548828125,98.9566421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1547546386719,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.54296875,18000.0,0.0,0.0,0.1899544149637222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058845102787018,0.3058891892433166,-4.685133262682939e-06,0.0,0.0001927795819938,0.0,0.0,16.505821228027344,0.0,0.0,0.0,0.3104678094387054,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788425058126449,-1898.34423828125,304.1372985839844,0.8128786087036133,0.1337388902902603,0.1202878579497337,292.9359741210937,297.1499938964844,293.1499938964844,0.1683960109949112,-3670.960693359375,304.112060546875,0.9965714812278748,0.2484056800603866,0.2331824898719787,292.86749267578125,297.1499938964844,293.1499938964844,0.1060038283467292,-1868.0120849609373,304.13348388671875,0.8767675161361694,0.1695995181798935,0.118400789797306,292.89166259765625,297.1499938964844,293.1499938964844,0.131007894873619,-2997.868896484375,304.1345520019531,0.93205589056015,0.2009382545948028,0.1899996697902679,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448998309671,-2290.87939453125,299.4181213378906,0.5859307646751404,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106965035200119,1.0,1.0,0.9969074726104736,1.0,-1.0674705505371094,0.4621807932853699,0.6052898168563843,0.1990056782960891,0.0,0.0,0.3992654383182525,23.63725471496582,46.0,-31.93065643310547,-8419.5537109375,111.96910858154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927938759326934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091787099838257,0.3091833889484405,-4.693640676123323e-06,0.0,0.0001956612832145,0.0,0.0,16.738401412963867,0.0,0.0,0.0,0.3113100230693817,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788425058126449,-1898.34423828125,304.1372985839844,0.8128786087036133,0.1337388902902603,0.1202878579497337,292.9359741210937,297.1499938964844,293.1499938964844,0.1683960109949112,-3670.960693359375,304.112060546875,0.9965714812278748,0.2484056800603866,0.2331824898719787,292.86749267578125,297.1499938964844,293.1499938964844,0.1060038283467292,-1868.0120849609373,304.13348388671875,0.8767675161361694,0.1695995181798935,0.118400789797306,292.89166259765625,297.1499938964844,293.1499938964844,0.131007894873619,-2997.868896484375,304.1345520019531,0.93205589056015,0.2009382545948028,0.1899996697902679,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448998309671,-2290.87939453125,299.4181213378906,0.5859307646751404,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106965035200119,1.0,1.0,0.9969074726104736,1.0,-1.0674705505371094,0.4621807932853699,0.6052898168563843,0.1990056782960891,0.0,0.0,0.3992654383182525,23.63725471496582,46.0,-31.93065643310547,-8419.5537109375,111.96910858154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927938759326934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091787099838257,0.3091833889484405,-4.693640676123323e-06,0.0,0.0001956612832145,0.0,0.0,16.738401412963867,0.0,0.0,0.0,0.3113100230693817,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.080865703523159,-1935.7266845703125,304.1382141113281,0.7814127206802368,0.135948359966278,0.1225022003054618,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648215055465,-3680.1787109375,304.1241455078125,0.9569666981697084,0.2451775521039962,0.2331441193819046,292.8866271972656,297.1499938964844,293.1499938964844,0.1089167892932891,-1909.3056640625,304.1341857910156,0.8445481061935425,0.1728780567646026,0.1208675503730773,292.9095458984375,297.1499938964844,293.1499938964844,0.1337814033031463,-3048.768310546875,304.1351318359375,0.8922337293624878,0.2038550525903701,0.1929866820573806,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749275334179,-2301.248291015625,299.4042663574219,0.5557001233100891,0.050000000745058,0.2286373078823089,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193057239055633,1.0,1.0,0.997262477874756,1.0,-1.077856421470642,0.466759592294693,0.6110968589782715,0.2016960531473159,0.0,0.0,0.4086619019508362,28.37970733642578,49.0,3.842316150665283,-8606.8681640625,123.09716033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.203125,18000.0,0.0,0.0,0.1956774890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320680171251297,0.3206848800182342,-4.72496731163119e-06,0.0,0.0001985877752304,0.0,0.0,17.56747817993164,0.0,0.0,0.0,0.314115822315216,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.080865703523159,-1935.7266845703125,304.1382141113281,0.7814127206802368,0.135948359966278,0.1225022003054618,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648215055465,-3680.1787109375,304.1241455078125,0.9569666981697084,0.2451775521039962,0.2331441193819046,292.8866271972656,297.1499938964844,293.1499938964844,0.1089167892932891,-1909.3056640625,304.1341857910156,0.8445481061935425,0.1728780567646026,0.1208675503730773,292.9095458984375,297.1499938964844,293.1499938964844,0.1337814033031463,-3048.768310546875,304.1351318359375,0.8922337293624878,0.2038550525903701,0.1929866820573806,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749275334179,-2301.248291015625,299.4042663574219,0.5557001233100891,0.050000000745058,0.2286373078823089,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193057239055633,1.0,1.0,0.997262477874756,1.0,-1.077856421470642,0.466759592294693,0.6110968589782715,0.2016960531473159,0.0,0.0,0.4086619019508362,28.37970733642578,49.0,3.842316150665283,-8606.8681640625,123.09716033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.203125,18000.0,0.0,0.0,0.1956774890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320680171251297,0.3206848800182342,-4.72496731163119e-06,0.0,0.0001985877752304,0.0,0.0,17.56747817993164,0.0,0.0,0.0,0.314115822315216,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823290199041366,-1962.2255859375,304.1396789550781,0.7594995498657227,0.1378443241119384,0.1244351416826248,293.0018310546875,297.1499938964844,293.1499938964844,0.1683685779571533,-3663.7333984375,304.1338806152344,0.920130729675293,0.2447482198476791,0.2324379980564117,292.9049377441406,297.1499938964844,293.1499938964844,0.1111892312765121,-1940.7843017578125,304.1356506347656,0.8231751918792725,0.1758376210927963,0.1231137290596962,292.9266357421875,297.1499938964844,293.1499938964844,0.1358307152986526,-3085.384765625,304.1366577148437,0.8664548993110657,0.2064825892448425,0.195706620812416,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817699603736,-2301.430908203125,299.40533447265625,0.5338704586029053,0.050000000745058,0.2294515371322631,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271773219108581,1.0,1.0,0.9977889657020568,1.0,-1.0862663984298706,0.4705145061016083,0.6157519221305847,0.2037390172481537,0.0,0.0,0.409354031085968,32.83414840698242,52.0,20.159290313720703,-8679.8935546875,133.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1984270811080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232656121253967,0.3232703506946563,-4.745183559862198e-06,0.0,0.0002013782650465,0.0,0.0,17.801807403564453,0.0,0.0,0.0,0.3149842321872711,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823290199041366,-1962.2255859375,304.1396789550781,0.7594995498657227,0.1378443241119384,0.1244351416826248,293.0018310546875,297.1499938964844,293.1499938964844,0.1683685779571533,-3663.7333984375,304.1338806152344,0.920130729675293,0.2447482198476791,0.2324379980564117,292.9049377441406,297.1499938964844,293.1499938964844,0.1111892312765121,-1940.7843017578125,304.1356506347656,0.8231751918792725,0.1758376210927963,0.1231137290596962,292.9266357421875,297.1499938964844,293.1499938964844,0.1358307152986526,-3085.384765625,304.1366577148437,0.8664548993110657,0.2064825892448425,0.195706620812416,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817699603736,-2301.430908203125,299.40533447265625,0.5338704586029053,0.050000000745058,0.2294515371322631,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271773219108581,1.0,1.0,0.9977889657020568,1.0,-1.0862663984298706,0.4705145061016083,0.6157519221305847,0.2037390172481537,0.0,0.0,0.409354031085968,32.83414840698242,52.0,20.159290313720703,-8679.8935546875,133.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1984270811080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232656121253967,0.3232703506946563,-4.745183559862198e-06,0.0,0.0002013782650465,0.0,0.0,17.801807403564453,0.0,0.0,0.0,0.3149842321872711,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837176963686943,-1987.7064208984373,304.14080810546875,0.7436985969543457,0.1394982635974884,0.126125231385231,293.018310546875,297.1499938964844,293.1499938964844,0.1687444895505905,-3669.0771484375,304.1385498046875,0.894860029220581,0.2451504319906234,0.2328519970178604,292.92218017578125,297.1499938964844,293.1499938964844,0.1134289279580116,-1971.9332275390625,304.1366882324219,0.806868314743042,0.1785449534654617,0.1251640170812606,292.9427490234375,297.1499938964844,293.1499938964844,0.1378916352987289,-3122.495849609375,304.1376647949219,0.8478573560714722,0.2088736146688461,0.1981788128614425,293.1072082519531,297.1499938964844,293.1499938964844,0.006492605432868,-2304.332275390625,299.3973693847656,0.5179826021194458,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344700843095779,1.0,1.0,0.9983155131340028,1.0,-1.0951380729675293,0.4744746088981628,0.6206634640693665,0.2059145122766494,0.0,0.0,0.4105741381645202,37.03199005126953,40.0,14.795469284057615,-8747.9912109375,143.52503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007369846105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248108029365539,0.324815571308136,-4.7520038606307935e-06,0.0,0.0002037225203821,0.0,0.0,17.92442512512207,0.0,0.0,0.0,0.3154281377792358,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837176963686943,-1987.7064208984373,304.14080810546875,0.7436985969543457,0.1394982635974884,0.126125231385231,293.018310546875,297.1499938964844,293.1499938964844,0.1687444895505905,-3669.0771484375,304.1385498046875,0.894860029220581,0.2451504319906234,0.2328519970178604,292.92218017578125,297.1499938964844,293.1499938964844,0.1134289279580116,-1971.9332275390625,304.1366882324219,0.806868314743042,0.1785449534654617,0.1251640170812606,292.9427490234375,297.1499938964844,293.1499938964844,0.1378916352987289,-3122.495849609375,304.1376647949219,0.8478573560714722,0.2088736146688461,0.1981788128614425,293.1072082519531,297.1499938964844,293.1499938964844,0.006492605432868,-2304.332275390625,299.3973693847656,0.5179826021194458,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344700843095779,1.0,1.0,0.9983155131340028,1.0,-1.0951380729675293,0.4744746088981628,0.6206634640693665,0.2059145122766494,0.0,0.0,0.4105741381645202,37.03199005126953,40.0,14.795469284057615,-8747.9912109375,143.52503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007369846105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248108029365539,0.324815571308136,-4.7520038606307935e-06,0.0,0.0002037225203821,0.0,0.0,17.92442512512207,0.0,0.0,0.0,0.3154281377792358,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843072235584259,-1998.512451171875,304.14141845703125,0.7421754002571106,0.1402535885572433,0.1268486082553863,293.0253295898437,297.1499938964844,293.1499938964844,0.1689784973859787,-3672.693603515625,304.14019775390625,0.8914741277694702,0.2454380691051483,0.2331324219703674,292.9303894042969,297.1499938964844,293.1499938964844,0.1144419908523559,-1985.9580078125,304.13726806640625,0.8055379390716553,0.1798225492238998,0.1260919570922851,292.95037841796875,297.1499938964844,293.1499938964844,0.1388135850429535,-3139.0244140625,304.13824462890625,0.8460518717765808,0.2099968641996383,0.1992876380681991,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893453381955,-2303.16357421875,299.3930358886719,0.5156452655792236,0.050000000745058,0.2303462028503418,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.1115417480469,291.1417236328125,1.0,0.2356230765581131,1.0,1.0,0.9985787272453308,1.0,-1.098944067955017,0.4761703610420227,0.6227737069129944,0.2068571597337722,0.0,0.0,0.410748541355133,37.77532196044922,40.0,13.529437065124512,-8777.15625,145.93423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715270996094,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2017329782247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325244665145874,0.325249433517456,-4.75440265290672e-06,0.0,0.0002047333255177,0.0,0.0,17.960609436035156,0.0,0.0,0.0,0.315555214881897,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848389714956283,-2008.25927734375,304.1419982910156,0.7445140480995178,0.1409765481948852,0.1275021433830261,293.0318298339844,297.1499938964844,293.1499938964844,0.169198527932167,-3676.1337890625,304.1415710449219,0.8933166265487671,0.2457414120435714,0.2334008812904358,292.938232421875,297.1499938964844,293.1499938964844,0.1153947561979293,-1999.1197509765625,304.1378479003906,0.8087314367294312,0.1810629665851593,0.1269624978303909,292.9577331542969,297.1499938964844,293.1499938964844,0.1396741867065429,-3154.42333984375,304.1387939453125,0.8487739562988281,0.2110843509435653,0.2003204077482223,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800311811268,-2300.19482421875,299.3884582519531,0.516569197177887,0.050000000745058,0.2302940785884857,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354999929666519,1.0,1.0,0.998779833316803,1.0,-1.1022729873657229,0.4776549339294433,0.6246180534362793,0.2076830416917801,0.0,0.0,0.4106785356998443,37.541107177734375,28.0,12.286789894104004,-8801.587890625,146.39529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146484375,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.2026156783103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253461718559265,0.3253509104251861,-4.7556645768054295e-06,0.0,0.0002056291559711,0.0,0.0,17.971508026123047,0.0,0.0,0.0,0.3155964910984039,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857719257473945,-2025.3709716796875,304.1430969238281,0.7586575150489807,0.1423330754041671,0.1286464631557464,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744842290878,-3682.055419921875,304.14373779296875,0.9095349311828612,0.2463384717702865,0.2338634580373764,292.95294189453125,297.1499938964844,293.1499938964844,0.1171638369560241,-2023.5001220703125,304.1389465332031,0.8248916268348694,0.1834438294172287,0.1285688877105713,292.97149658203125,297.1499938964844,293.1499938964844,0.1412580758333206,-3182.712890625,304.139892578125,0.8653057217597961,0.2131646573543548,0.2022082507610321,293.12548828125,297.1499938964844,293.1499938964844,0.0064485925249755,-2290.482421875,299.3786315917969,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320153415203094,1.0,1.0,0.9991819262504578,1.0,-1.1077933311462402,0.4801146388053894,0.6276786923408508,0.2090566307306289,0.0,0.0,0.4099723696708679,34.93236541748047,25.0,9.770463943481444,-8839.5322265625,142.97830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090087890625,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.2040276527404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247771263122558,0.3247818946838379,-4.755127974931384e-06,0.0,0.0002070621267193,0.0,0.0,17.93308448791504,0.0,0.0,0.0,0.3154694437980652,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857719257473945,-2025.3709716796875,304.1430969238281,0.7586575150489807,0.1423330754041671,0.1286464631557464,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744842290878,-3682.055419921875,304.14373779296875,0.9095349311828612,0.2463384717702865,0.2338634580373764,292.95294189453125,297.1499938964844,293.1499938964844,0.1171638369560241,-2023.5001220703125,304.1389465332031,0.8248916268348694,0.1834438294172287,0.1285688877105713,292.97149658203125,297.1499938964844,293.1499938964844,0.1412580758333206,-3182.712890625,304.139892578125,0.8653057217597961,0.2131646573543548,0.2022082507610321,293.12548828125,297.1499938964844,293.1499938964844,0.0064485925249755,-2290.482421875,299.3786315917969,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320153415203094,1.0,1.0,0.9991819262504578,1.0,-1.1077933311462402,0.4801146388053894,0.6276786923408508,0.2090566307306289,0.0,0.0,0.4099723696708679,34.93236541748047,25.0,9.770463943481444,-8839.5322265625,142.97830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090087890625,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.2040276527404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247771263122558,0.3247818946838379,-4.755127974931384e-06,0.0,0.0002070621267193,0.0,0.0,17.93308448791504,0.0,0.0,0.0,0.3154694437980652,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866188108921051,-2040.9521484375,304.1439819335937,0.7756985425949097,0.1435663104057312,0.1296765953302383,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147820472717,-3687.540283203125,304.1452331542969,0.9308404326438904,0.2468728721141815,0.2342737317085266,292.96649169921875,297.1499938964844,293.1499938964844,0.1188408285379409,-2046.57470703125,304.13983154296875,0.8431904911994934,0.1856841295957565,0.13007552921772,292.9841613769531,297.1499938964844,293.1499938964844,0.1427544355392456,-3209.432373046875,304.1407775878906,0.885188639163971,0.2151142507791519,0.2039695531129837,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166574738919,-2280.759521484375,299.3678283691406,0.5385040640830994,0.050000000745058,0.2292590141296386,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285383492708206,1.0,1.0,0.9995840191841124,1.0,-1.1128053665161133,0.4823489189147949,0.6304563879966736,0.2103021740913391,0.0,0.0,0.4087356328964233,32.15622329711914,25.0,6.611049175262451,-8868.521484375,139.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71124267578125,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049662619829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234471380710602,0.3234519064426422,-4.751404958369676e-06,0.0,0.0002080147096421,0.0,0.0,17.83488655090332,0.0,0.0,0.0,0.3151333034038543,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866188108921051,-2040.9521484375,304.1439819335937,0.7756985425949097,0.1435663104057312,0.1296765953302383,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147820472717,-3687.540283203125,304.1452331542969,0.9308404326438904,0.2468728721141815,0.2342737317085266,292.96649169921875,297.1499938964844,293.1499938964844,0.1188408285379409,-2046.57470703125,304.13983154296875,0.8431904911994934,0.1856841295957565,0.13007552921772,292.9841613769531,297.1499938964844,293.1499938964844,0.1427544355392456,-3209.432373046875,304.1407775878906,0.885188639163971,0.2151142507791519,0.2039695531129837,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166574738919,-2280.759521484375,299.3678283691406,0.5385040640830994,0.050000000745058,0.2292590141296386,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285383492708206,1.0,1.0,0.9995840191841124,1.0,-1.1128053665161133,0.4823489189147949,0.6304563879966736,0.2103021740913391,0.0,0.0,0.4087356328964233,32.15622329711914,25.0,6.611049175262451,-8868.521484375,139.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71124267578125,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049662619829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234471380710602,0.3234519064426422,-4.751404958369676e-06,0.0,0.0002080147096421,0.0,0.0,17.83488655090332,0.0,0.0,0.0,0.3151333034038543,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.087332859635353,-2054.106689453125,304.1448059082031,0.7902291417121887,0.1445103734731674,0.1305313408374786,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.298095703125,304.1464538574219,0.9483940601348876,0.2471544295549392,0.2345398515462875,292.9800109863281,297.1499938964844,293.1499938964844,0.1203662157058715,-2067.5126953125,304.14068603515625,0.8591583371162415,0.1875988692045211,0.1314250230789184,292.996826171875,297.1499938964844,293.1499938964844,0.144104465842247,-3233.499755859375,304.1416015625,0.9021750092506408,0.2167486846446991,0.2055286765098571,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865324482321,-2271.820556640625,299.35321044921875,0.5488830208778381,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260669916868209,0.9997795224189758,0.9997795224189758,0.9997504353523254,1.0,-1.1171733140945437,0.4842962026596069,0.6328771114349365,0.2113940268754959,0.0,0.0,0.4073226749897003,30.12917900085449,25.0,4.110063552856445,-8891.728515625,136.38211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160400390625,306.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054635435342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218137919902801,0.3218185305595398,-4.745999376609689e-06,0.0,0.0002085193700622,0.0,0.0,17.711776733398438,0.0,0.0,0.0,0.3147071897983551,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.087332859635353,-2054.106689453125,304.1448059082031,0.7902291417121887,0.1445103734731674,0.1305313408374786,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.298095703125,304.1464538574219,0.9483940601348876,0.2471544295549392,0.2345398515462875,292.9800109863281,297.1499938964844,293.1499938964844,0.1203662157058715,-2067.5126953125,304.14068603515625,0.8591583371162415,0.1875988692045211,0.1314250230789184,292.996826171875,297.1499938964844,293.1499938964844,0.144104465842247,-3233.499755859375,304.1416015625,0.9021750092506408,0.2167486846446991,0.2055286765098571,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865324482321,-2271.820556640625,299.35321044921875,0.5488830208778381,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260669916868209,0.9997795224189758,0.9997795224189758,0.9997504353523254,1.0,-1.1171733140945437,0.4842962026596069,0.6328771114349365,0.2113940268754959,0.0,0.0,0.4073226749897003,30.12917900085449,25.0,4.110063552856445,-8891.728515625,136.38211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160400390625,306.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054635435342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218137919902801,0.3218185305595398,-4.745999376609689e-06,0.0,0.0002085193700622,0.0,0.0,17.711776733398438,0.0,0.0,0.0,0.3147071897983551,4.0,0.0,1.0
