time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479577600955,-1397.4769287109375,304.1524353027344,0.7100650668144226,0.0977564007043838,0.0887833908200264,293.1704406738281,297.1499938964844,293.1499938964844,0.1111837550997734,-2624.924072265625,304.1515197753906,0.856631338596344,0.1752347499132156,0.1667761206626892,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942798495292,-1602.3006591796875,304.1527709960937,0.8062227964401245,0.1445886045694351,0.1017935052514076,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796959280967,-2483.084228515625,304.1532592773437,0.8414382934570312,0.1656393855810165,0.1577433049678802,293.345703125,297.1499938964844,293.1499938964844,0.0031907858792692,-1208.259033203125,295.535400390625,0.5613276362419128,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543089389801,0.990233600139618,0.990233600139618,1.0,1.0,-0.8923325538635254,0.3769287765026092,0.5154037475585938,0.1756944358348846,0.0,0.0,0.2771559357643127,25.61338806152344,25.0,0.4999222755432129,-6353.27001953125,79.20547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.141766607761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962441205978393,0.1962485164403915,-4.388669822219526e-06,0.0,0.0001438750769011,0.0,0.0,9.507406234741213,0.0,0.0,0.0,0.2861779630184173,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479577600955,-1397.4769287109375,304.1524353027344,0.7100650668144226,0.0977564007043838,0.0887833908200264,293.1704406738281,297.1499938964844,293.1499938964844,0.1111837550997734,-2624.924072265625,304.1515197753906,0.856631338596344,0.1752347499132156,0.1667761206626892,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942798495292,-1602.3006591796875,304.1527709960937,0.8062227964401245,0.1445886045694351,0.1017935052514076,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796959280967,-2483.084228515625,304.1532592773437,0.8414382934570312,0.1656393855810165,0.1577433049678802,293.345703125,297.1499938964844,293.1499938964844,0.0031907858792692,-1208.259033203125,295.535400390625,0.5613276362419128,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543089389801,0.990233600139618,0.990233600139618,1.0,1.0,-0.8923325538635254,0.3769287765026092,0.5154037475585938,0.1756944358348846,0.0,0.0,0.2771559357643127,25.61338806152344,25.0,0.4999222755432129,-6353.27001953125,79.20547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.141766607761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962441205978393,0.1962485164403915,-4.388669822219526e-06,0.0,0.0001438750769011,0.0,0.0,9.507406234741213,0.0,0.0,0.0,0.2861779630184173,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640798032283,-1389.4599609375,304.1524353027344,0.7083048820495605,0.097190648317337,0.0882772058248519,293.1720275878906,297.1499938964844,293.1499938964844,0.1105774268507957,-2613.322265625,304.1520080566406,0.8549907207489014,0.1743965744972229,0.1660383194684982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464237570762,-1594.373291015625,304.1527404785156,0.8044732809066772,0.1438702642917633,0.1012935191392898,293.18505859375,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.673095703125,304.1532592773437,0.8397380113601685,0.1648089587688446,0.1569605618715286,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422362662851,-1190.1182861328125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8893121480941772,0.3756494522094726,0.5136626958847046,0.1748678684234619,0.0,0.0,0.2758823931217193,25.631385803222656,25.0,0.5235850811004639,-6327.42578125,78.69316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413326412439346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979117631912,0.1953023076057434,-4.386637101561064e-06,0.0,0.0001434346631867,0.0,0.0,9.45423984527588,0.0,0.0,0.0,0.2859975695610046,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640798032283,-1389.4599609375,304.1524353027344,0.7083048820495605,0.097190648317337,0.0882772058248519,293.1720275878906,297.1499938964844,293.1499938964844,0.1105774268507957,-2613.322265625,304.1520080566406,0.8549907207489014,0.1743965744972229,0.1660383194684982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464237570762,-1594.373291015625,304.1527404785156,0.8044732809066772,0.1438702642917633,0.1012935191392898,293.18505859375,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.673095703125,304.1532592773437,0.8397380113601685,0.1648089587688446,0.1569605618715286,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422362662851,-1190.1182861328125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8893121480941772,0.3756494522094726,0.5136626958847046,0.1748678684234619,0.0,0.0,0.2758823931217193,25.631385803222656,25.0,0.5235850811004639,-6327.42578125,78.69316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413326412439346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979117631912,0.1953023076057434,-4.386637101561064e-06,0.0,0.0001434346631867,0.0,0.0,9.45423984527588,0.0,0.0,0.0,0.2859975695610046,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807196617126,-1381.466552734375,304.1524353027344,0.7064198851585388,0.0966240614652633,0.0877710431814193,293.1747131347656,297.1499938964844,293.1499938964844,0.1097845062613487,-2598.137939453125,304.1526794433594,0.8528535962104797,0.1732960194349289,0.1650683432817459,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003558039665,-1586.4771728515625,304.1527404785156,0.8026072978973389,0.143151506781578,0.1007938310503959,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960577487945,-2458.3212890625,304.1532287597656,0.8379366397857666,0.1639789938926696,0.1561789810657501,293.3442077636719,297.1499938964844,293.1499938964844,0.003093862440437,-1172.0260009765625,295.4047241210937,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902147650718688,0.9902147650718688,1.0,1.0,-0.8860183358192444,0.3743104040622711,0.5117079615592957,0.1738302558660507,0.0,0.0,0.2745918333530426,25.658802032470703,25.0,0.3181974589824676,-6301.66650390625,78.14917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408928632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323165178299,0.194336712360382,-4.384539806778776e-06,0.0,0.0001429883413948,0.0,0.0,9.400026321411133,0.0,0.0,0.0,0.2858134806156158,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807196617126,-1381.466552734375,304.1524353027344,0.7064198851585388,0.0966240614652633,0.0877710431814193,293.1747131347656,297.1499938964844,293.1499938964844,0.1097845062613487,-2598.137939453125,304.1526794433594,0.8528535962104797,0.1732960194349289,0.1650683432817459,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003558039665,-1586.4771728515625,304.1527404785156,0.8026072978973389,0.143151506781578,0.1007938310503959,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960577487945,-2458.3212890625,304.1532287597656,0.8379366397857666,0.1639789938926696,0.1561789810657501,293.3442077636719,297.1499938964844,293.1499938964844,0.003093862440437,-1172.0260009765625,295.4047241210937,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902147650718688,0.9902147650718688,1.0,1.0,-0.8860183358192444,0.3743104040622711,0.5117079615592957,0.1738302558660507,0.0,0.0,0.2745918333530426,25.658802032470703,25.0,0.3181974589824676,-6301.66650390625,78.14917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408928632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323165178299,0.194336712360382,-4.384539806778776e-06,0.0,0.0001429883413948,0.0,0.0,9.400026321411133,0.0,0.0,0.0,0.2858134806156158,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.04913866892457,-1377.4686279296875,304.1524353027344,0.705434262752533,0.0963401496410369,0.0875177159905433,293.1764831542969,297.1499938964844,293.1499938964844,0.1093045845627784,-2588.939208984375,304.1530456542969,0.8515713810920715,0.1726349294185638,0.1644802987575531,293.18023681640625,297.1499938964844,293.1499938964844,0.0863273292779922,-1582.53076171875,304.1527404785156,0.8016289472579956,0.142791673541069,0.1005439013242721,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768301725387,-2452.15380859375,304.1532287597656,0.8369960784912109,0.1635639369487762,0.1557884514331817,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696894973516,-1162.9764404296875,295.3719787597656,0.5603486895561218,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.191746711730957,0.9902100563049316,0.9902100563049316,1.0,1.0,-0.8842490315437317,0.3736077845096588,0.5106412172317505,0.1732327342033386,0.0,0.0,0.273941159248352,25.67626571655273,25.0,0.2904097139835357,-6288.841796875,77.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406679600477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938486546278,0.1938530504703521,-4.383487521408824e-06,0.0,0.0001427600946044,0.0,0.0,9.37290096282959,0.0,0.0,0.0,0.2857213020324707,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.04889602586627,-1373.46337890625,304.1524353027344,0.7044229507446289,0.0960557088255882,0.0872640833258628,293.1784973144531,297.1499938964844,293.1499938964844,0.1087701693177223,-2578.68798828125,304.1534729003906,0.850154459476471,0.1719028651714325,0.1638253629207611,293.1801147460937,297.1499938964844,293.1499938964844,0.0860538780689239,-1578.57861328125,304.1527404785156,0.8006240129470825,0.1424313336610794,0.100293792784214,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576323986053,-2445.982177734375,304.1532287597656,0.8360325694084167,0.1631487011909485,0.1553979218006134,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455396044999,-1153.928466796875,295.3392639160156,0.5600860118865967,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.191574364900589,0.9902120232582092,0.9902120232582092,1.0,1.0,-0.8823996186256409,0.3728832006454468,0.5095164179801941,0.1725853085517883,0.0,0.0,0.2732810974121094,25.69581794738769,25.0,0.309050440788269,-6275.9775390625,77.56529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1404386907815933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933609247207641,0.1933653056621551,-4.382432052807417e-06,0.0,0.0001425274240318,0.0,0.0,9.345582008361816,0.0,0.0,0.0,0.2856284976005554,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088286757469,-1365.4296875,304.1524353027344,0.7023302316665649,0.0954851061105728,0.0867556929588317,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385957956314,-2555.032958984375,304.15435791015625,0.8469277024269104,0.1702256500720977,0.162315160036087,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054557323455,-1570.6546630859375,304.1527404785156,0.7985419631004333,0.1417089700698852,0.0997927188873291,293.184326171875,297.1499938964844,293.1499938964844,0.1012192368507385,-2433.625,304.1531982421875,0.8340438604354858,0.1623174995183944,0.1546166241168975,293.34307861328125,297.1499938964844,293.1499938964844,0.002997251227498,-1135.81689453125,295.2737731933594,0.5595059394836426,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.9902160167694092,0.9902160167694092,1.0,1.0,-0.8784598708152771,0.3713650107383728,0.5070949196815491,0.1711468249559402,0.0,0.0,0.2719283998012543,25.740318298339844,25.0,0.3791249394416809,-6249.9560546875,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923663169145584,0.1923706978559494,-4.380296559247654e-06,0.0,0.0001420457701897,0.0,0.0,9.2899751663208,0.0,0.0,0.0,0.2854397892951965,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088286757469,-1365.4296875,304.1524353027344,0.7023302316665649,0.0954851061105728,0.0867556929588317,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385957956314,-2555.032958984375,304.15435791015625,0.8469277024269104,0.1702256500720977,0.162315160036087,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054557323455,-1570.6546630859375,304.1527404785156,0.7985419631004333,0.1417089700698852,0.0997927188873291,293.184326171875,297.1499938964844,293.1499938964844,0.1012192368507385,-2433.625,304.1531982421875,0.8340438604354858,0.1623174995183944,0.1546166241168975,293.34307861328125,297.1499938964844,293.1499938964844,0.002997251227498,-1135.81689453125,295.2737731933594,0.5595059394836426,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.9902160167694092,0.9902160167694092,1.0,1.0,-0.8784598708152771,0.3713650107383728,0.5070949196815491,0.1711468249559402,0.0,0.0,0.2719283998012543,25.740318298339844,25.0,0.3791249394416809,-6249.9560546875,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923663169145584,0.1923706978559494,-4.380296559247654e-06,0.0,0.0001420457701897,0.0,0.0,9.2899751663208,0.0,0.0,0.0,0.2854397892951965,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189157485961,-1357.3619384765625,304.1524353027344,0.700154721736908,0.0949120596051216,0.0862455442547798,293.188720703125,297.1499938964844,293.1499938964844,0.1060889288783073,-2527.1318359375,304.15533447265625,0.8431887626647949,0.1682644635438919,0.1605354100465774,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547088146209,-1562.7005615234375,304.1527404785156,0.7963756918907166,0.1409839689731598,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806326866149,-2421.245361328125,304.1531982421875,0.831983745098114,0.1614850163459777,0.1538346409797668,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489721637219,-1117.68408203125,295.2082824707031,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274441957473,0.9902200102806092,0.9902200102806092,1.0,1.0,-0.8741945028305054,0.3697487413883209,0.5044457912445068,0.169527068734169,0.0,0.0,0.2705262005329132,25.790752410888672,25.0,0.4810788631439209,-6223.3857421875,76.27066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394633501768112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420408964157,0.1913464218378067,-4.378111952973995e-06,0.0,0.0001415375736542,0.0,0.0,9.232839584350586,0.0,0.0,0.0,0.2852461040019989,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189157485961,-1357.3619384765625,304.1524353027344,0.700154721736908,0.0949120596051216,0.0862455442547798,293.188720703125,297.1499938964844,293.1499938964844,0.1060889288783073,-2527.1318359375,304.15533447265625,0.8431887626647949,0.1682644635438919,0.1605354100465774,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547088146209,-1562.7005615234375,304.1527404785156,0.7963756918907166,0.1409839689731598,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806326866149,-2421.245361328125,304.1531982421875,0.831983745098114,0.1614850163459777,0.1538346409797668,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489721637219,-1117.68408203125,295.2082824707031,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274441957473,0.9902200102806092,0.9902200102806092,1.0,1.0,-0.8741945028305054,0.3697487413883209,0.5044457912445068,0.169527068734169,0.0,0.0,0.2705262005329132,25.790752410888672,25.0,0.4810788631439209,-6223.3857421875,76.27066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394633501768112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420408964157,0.1913464218378067,-4.378111952973995e-06,0.0,0.0001415375736542,0.0,0.0,9.232839584350586,0.0,0.0,0.0,0.2852461040019989,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261380732059,-1349.25732421875,304.1524353027344,0.6979129910469055,0.0943366438150405,0.0857335552573204,293.1949157714844,297.1499938964844,293.1499938964844,0.1044265329837799,-2495.056884765625,304.15631103515625,0.838965892791748,0.1660269051790237,0.1584913432598114,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011902809143,-1554.7103271484375,304.1527404785156,0.7941429615020752,0.1402561068534851,0.0987859591841697,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414473772049,-2408.8359375,304.1531982421875,0.8298676609992981,0.1606510728597641,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006788972765,-1099.5224609375,295.1427307128906,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148310422897,0.9902381300926208,0.9902381300926208,1.0,1.0,-0.8696084022521973,0.3680317997932434,0.5015766024589539,0.167741447687149,0.0,0.0,0.269061267375946,25.845251083374023,25.0,0.586432933807373,-6196.03955078125,75.55677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311254024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902794688940048,0.1902838349342346,-4.375861863081809e-06,0.0,0.0001409974211128,0.0,0.0,9.173705101013184,0.0,0.0,0.0,0.2850458323955536,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261380732059,-1349.25732421875,304.1524353027344,0.6979129910469055,0.0943366438150405,0.0857335552573204,293.1949157714844,297.1499938964844,293.1499938964844,0.1044265329837799,-2495.056884765625,304.15631103515625,0.838965892791748,0.1660269051790237,0.1584913432598114,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011902809143,-1554.7103271484375,304.1527404785156,0.7941429615020752,0.1402561068534851,0.0987859591841697,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414473772049,-2408.8359375,304.1531982421875,0.8298676609992981,0.1606510728597641,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006788972765,-1099.5224609375,295.1427307128906,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148310422897,0.9902381300926208,0.9902381300926208,1.0,1.0,-0.8696084022521973,0.3680317997932434,0.5015766024589539,0.167741447687149,0.0,0.0,0.269061267375946,25.845251083374023,25.0,0.586432933807373,-6196.03955078125,75.55677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389311254024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902794688940048,0.1902838349342346,-4.375861863081809e-06,0.0,0.0001409974211128,0.0,0.0,9.173705101013184,0.0,0.0,0.0,0.2850458323955536,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310395419597,-1341.1253662109375,304.1524658203125,0.695622980594635,0.0937593877315521,0.085220031440258,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677248835563,-2459.0849609375,304.1573181152344,0.8343022465705872,0.1635311245918274,0.1562003791332245,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452205061912,-1546.6898193359375,304.1527709960937,0.7918627858161926,0.1395256221294403,0.0982800349593162,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019938468933,-2396.404052734375,304.1531982421875,0.8277109265327454,0.1598157882690429,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523870278149,-1081.3409423828125,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747401475906,0.9902562499046326,0.9902562499046326,1.0,1.0,-0.8647224307060242,0.3662179708480835,0.4985044598579407,0.1658085584640503,0.0,0.0,0.2675312161445617,25.902019500732425,25.0,0.6464996337890625,-6167.8056640625,74.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383643001317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891753524541854,0.1891797184944152,-4.373535830382025e-06,0.0,0.0001404221693519,0.0,0.0,9.11239528656006,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310395419597,-1341.1253662109375,304.1524658203125,0.695622980594635,0.0937593877315521,0.085220031440258,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677248835563,-2459.0849609375,304.1573181152344,0.8343022465705872,0.1635311245918274,0.1562003791332245,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452205061912,-1546.6898193359375,304.1527709960937,0.7918627858161926,0.1395256221294403,0.0982800349593162,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019938468933,-2396.404052734375,304.1531982421875,0.8277109265327454,0.1598157882690429,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523870278149,-1081.3409423828125,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747401475906,0.9902562499046326,0.9902562499046326,1.0,1.0,-0.8647224307060242,0.3662179708480835,0.4985044598579407,0.1658085584640503,0.0,0.0,0.2675312161445617,25.902019500732425,25.0,0.6464996337890625,-6167.8056640625,74.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383643001317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891753524541854,0.1891797184944152,-4.373535830382025e-06,0.0,0.0001404221693519,0.0,0.0,9.11239528656006,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827787458896,-1337.051513671875,304.1524658203125,0.6944642663002014,0.0934702455997467,0.0849628150463104,293.20513916015625,297.1499938964844,293.1499938964844,0.1015668287873268,-2439.6669921875,304.1578063964844,0.8318084478378296,0.1621889919042587,0.1549642086029052,293.1794738769531,297.1499938964844,293.1499938964844,0.0835663899779319,-1542.66943359375,304.1527709960937,0.7907095551490784,0.1391595155000686,0.0980264768004417,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822372794151,-2390.18115234375,304.1531982421875,0.8266206979751587,0.1593977212905883,0.1518752127885818,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282413259148,-1072.243408203125,295.0443420410156,0.557072639465332,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439956665039,0.9902653098106384,0.9902653098106384,1.0,1.0,-0.8621693253517151,0.3652741611003876,0.4968951344490051,0.1647918671369552,0.0,0.0,0.266741007566452,25.93083572387696,25.0,0.6674495935440063,-6153.3271484375,74.40605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380668133497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074393987655,0.1886118203401565,-4.372342573333299e-06,0.0,0.0001401202753186,0.0,0.0,9.08091163635254,0.0,0.0,0.0,0.2847318947315216,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341416954994,-1332.9742431640625,304.1524658203125,0.6932994723320007,0.0931808799505233,0.0847054049372673,293.2087097167969,297.1499938964844,293.1499938964844,0.1005211547017097,-2419.34228515625,304.15826416015625,0.8292102217674255,0.1607874631881714,0.1536706537008285,293.179443359375,297.1499938964844,293.1499938964844,0.0832870528101921,-1538.6431884765625,304.1527709960937,0.7895506024360657,0.138792872428894,0.0977725759148597,293.1837463378906,297.1499938964844,293.1499938964844,0.0986624732613563,-2383.954345703125,304.1531982421875,0.8255247473716736,0.1589794009923935,0.1514826118946075,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040963225066,-1063.1417236328125,295.01153564453125,0.5566965341567993,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060986280441,0.9902835488319396,0.9902835488319396,1.0,1.0,-0.8595466017723083,0.3643065989017486,0.4952400326728821,0.1637454032897949,0.0,0.0,0.2659333646297455,25.95966339111328,25.0,0.6835393905639648,-6138.5947265625,74.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377596110105514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880287379026413,0.1880331039428711,-4.371129762148485e-06,0.0,0.0001398084859829,0.0,0.0,9.048866271972656,0.0,0.0,0.0,0.2846235334873199,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362342953681,-1324.8173828125,304.1524658203125,0.6910051107406616,0.0926020517945289,0.0841900780797004,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857214450836,-2377.73583984375,304.1590576171875,0.8239263296127319,0.1580354273319244,0.151024654507637,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272608876228,-1530.5804443359375,304.1527709960937,0.7872737050056458,0.1380584985017776,0.0972637012600898,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233401060104,-2371.49853515625,304.1531982421875,0.8233687877655029,0.1581422686576843,0.150696650147438,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558433357626,-1044.94287109375,294.94586181640625,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116333961486,0.9903200268745422,0.9903200268745422,1.0,1.0,-0.8542264103889465,0.3623581826686859,0.4918681979179382,0.1615943163633346,0.0,0.0,0.2642745077610016,26.0104923248291,25.0,0.5446127653121948,-6108.72607421875,73.1759262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371160447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418157100677,0.1868461817502975,-4.36864456787589e-06,0.0,0.0001391553523717,0.0,0.0,8.983243942260742,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362342953681,-1324.8173828125,304.1524658203125,0.6910051107406616,0.0926020517945289,0.0841900780797004,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857214450836,-2377.73583984375,304.1590576171875,0.8239263296127319,0.1580354273319244,0.151024654507637,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272608876228,-1530.5804443359375,304.1527709960937,0.7872737050056458,0.1380584985017776,0.0972637012600898,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233401060104,-2371.49853515625,304.1531982421875,0.8233687877655029,0.1581422686576843,0.150696650147438,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558433357626,-1044.94287109375,294.94586181640625,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116333961486,0.9903200268745422,0.9903200268745422,1.0,1.0,-0.8542264103889465,0.3623581826686859,0.4918681979179382,0.1615943163633346,0.0,0.0,0.2642745077610016,26.0104923248291,25.0,0.5446127653121948,-6108.72607421875,73.1759262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371160447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418157100677,0.1868461817502975,-4.36864456787589e-06,0.0,0.0001391553523717,0.0,0.0,8.983243942260742,0.0,0.0,0.0,0.2844017446041107,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421937465667,-1316.7449951171875,304.1524658203125,0.6890019178390503,0.0920259654521942,0.0836744233965873,293.2170104980469,297.1499938964844,293.1499938964844,0.096664935350418,-2344.224365234375,304.15887451171875,0.8197652101516724,0.1559537649154663,0.1488939523696899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720734238624,-1522.6015625,304.1527709960937,0.7853179574012756,0.1373253911733627,0.0967535823583602,293.18359375,297.1499938964844,293.1499938964844,0.0973910093307495,-2359.177978515625,304.1531982421875,0.8215107321739197,0.1573061048984527,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077468112111,-1026.822265625,294.87994384765625,0.5555334687232971,0.050000000745058,0.2286481112241745,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122954845428,0.9903565645217896,0.9903565645217896,1.0,1.0,-0.849510133266449,0.3607068657875061,0.4888032674789428,0.1595098227262497,0.0,0.0,0.2627019882202148,26.020397186279297,25.0,-0.9215101003646852,-6081.15185546875,72.3991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364402621984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679942369461,0.1856843084096908,-4.366141638456611e-06,0.0,0.000138469520607,0.0,0.0,8.918993949890137,0.0,0.0,0.0,0.2841843068599701,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421937465667,-1316.7449951171875,304.1524658203125,0.6890019178390503,0.0920259654521942,0.0836744233965873,293.2170104980469,297.1499938964844,293.1499938964844,0.096664935350418,-2344.224365234375,304.15887451171875,0.8197652101516724,0.1559537649154663,0.1488939523696899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720734238624,-1522.6015625,304.1527709960937,0.7853179574012756,0.1373253911733627,0.0967535823583602,293.18359375,297.1499938964844,293.1499938964844,0.0973910093307495,-2359.177978515625,304.1531982421875,0.8215107321739197,0.1573061048984527,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077468112111,-1026.822265625,294.87994384765625,0.5555334687232971,0.050000000745058,0.2286481112241745,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122954845428,0.9903565645217896,0.9903565645217896,1.0,1.0,-0.849510133266449,0.3607068657875061,0.4888032674789428,0.1595098227262497,0.0,0.0,0.2627019882202148,26.020397186279297,25.0,-0.9215101003646852,-6081.15185546875,72.3991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364402621984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679942369461,0.1856843084096908,-4.366141638456611e-06,0.0,0.000138469520607,0.0,0.0,8.918993949890137,0.0,0.0,0.0,0.2841843068599701,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613854289054,-1308.91796875,304.1524353027344,0.68721604347229,0.0914592444896698,0.0831644907593727,293.2171630859375,297.1499938964844,293.1499938964844,0.0953063368797302,-2317.806884765625,304.1581726074219,0.8165141344070435,0.1542232781648636,0.1472015082836151,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312804818153,-1514.8555908203125,304.1527404785156,0.7835946679115295,0.1366001963615417,0.0962468534708023,293.1834716796875,297.1499938964844,293.1499938964844,0.09677454829216,-2347.182373046875,304.15313720703125,0.8198622465133667,0.156475692987442,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.002660367405042,-1009.0165405273438,294.8134155273437,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595764160156,1.0,0.1880227625370025,0.9904062747955322,0.9904062747955322,1.0,1.0,-0.8453273177146912,0.35931196808815,0.4860153794288635,0.1574984788894653,0.0,0.0,0.2615025639533996,26.00285720825196,25.0,-2.566810846328736,-6058.54931640625,71.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357524991035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847440302371978,0.1847483962774276,-4.363933385320706e-06,0.0,0.0001377715234411,0.0,0.0,8.866954803466797,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613854289054,-1308.91796875,304.1524353027344,0.68721604347229,0.0914592444896698,0.0831644907593727,293.2171630859375,297.1499938964844,293.1499938964844,0.0953063368797302,-2317.806884765625,304.1581726074219,0.8165141344070435,0.1542232781648636,0.1472015082836151,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312804818153,-1514.8555908203125,304.1527404785156,0.7835946679115295,0.1366001963615417,0.0962468534708023,293.1834716796875,297.1499938964844,293.1499938964844,0.09677454829216,-2347.182373046875,304.15313720703125,0.8198622465133667,0.156475692987442,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.002660367405042,-1009.0165405273438,294.8134155273437,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595764160156,1.0,0.1880227625370025,0.9904062747955322,0.9904062747955322,1.0,1.0,-0.8453273177146912,0.35931196808815,0.4860153794288635,0.1574984788894653,0.0,0.0,0.2615025639533996,26.00285720825196,25.0,-2.566810846328736,-6058.54931640625,71.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357524991035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847440302371978,0.1847483962774276,-4.363933385320706e-06,0.0,0.0001377715234411,0.0,0.0,8.866954803466797,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903783500194,-1301.2607421875,304.15240478515625,0.6855103373527527,0.0909044295549392,0.0826646834611892,293.2166748046875,297.1499938964844,293.1499938964844,0.0940756946802139,-2293.852294921875,304.1575012207031,0.8135344386100769,0.1526190638542175,0.1456638723611831,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984000563621,-1507.232177734375,304.1527099609375,0.7819491028785706,0.1358856707811355,0.0957470908761024,293.183349609375,297.1499938964844,293.1499938964844,0.0961652249097824,-2335.31787109375,304.1531066894531,0.8182724118232727,0.1556534171104431,0.1483468413352966,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133200153708,-991.326416015625,294.74725341796875,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453740358352,0.99045592546463,0.99045592546463,1.0,1.0,-0.8413572907447815,0.3580204546451568,0.4833368062973022,0.1555164754390716,0.0,0.0,0.2606203556060791,25.978796005249023,25.0,-2.817655801773072,-6040.04150390625,70.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1350844055414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840622425079345,0.1840666085481643,-4.3622630983009e-06,0.0,0.0001370935060549,0.0,0.0,8.828978538513184,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903783500194,-1301.2607421875,304.15240478515625,0.6855103373527527,0.0909044295549392,0.0826646834611892,293.2166748046875,297.1499938964844,293.1499938964844,0.0940756946802139,-2293.852294921875,304.1575012207031,0.8135344386100769,0.1526190638542175,0.1456638723611831,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984000563621,-1507.232177734375,304.1527099609375,0.7819491028785706,0.1358856707811355,0.0957470908761024,293.183349609375,297.1499938964844,293.1499938964844,0.0961652249097824,-2335.31787109375,304.1531066894531,0.8182724118232727,0.1556534171104431,0.1483468413352966,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133200153708,-991.326416015625,294.74725341796875,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453740358352,0.99045592546463,0.99045592546463,1.0,1.0,-0.8413572907447815,0.3580204546451568,0.4833368062973022,0.1555164754390716,0.0,0.0,0.2606203556060791,25.978796005249023,25.0,-2.817655801773072,-6040.04150390625,70.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1350844055414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840622425079345,0.1840666085481643,-4.3622630983009e-06,0.0,0.0001370935060549,0.0,0.0,8.828978538513184,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575812339782,-1297.4766845703125,304.15240478515625,0.6846729516983032,0.0906313806772232,0.0824187472462654,293.2163391113281,297.1499938964844,293.1499938964844,0.0934821888804435,-2282.28271484375,304.1572265625,0.8120752573013306,0.1518402993679046,0.1449223905801773,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335244655609,-1503.44384765625,304.1527099609375,0.7811391353607178,0.135532334446907,0.0954999849200248,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616286516189,-2329.400146484375,304.1531066894531,0.8174834847450256,0.1552453488111496,0.1479609459638595,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899806059896,-982.5396728515624,294.7145080566406,0.5549609065055847,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873112916946411,0.9904807806015016,0.9904807806015016,1.0,1.0,-0.8394164443016052,0.3573952615261078,0.4820212125778198,0.1545347422361374,0.0,0.0,0.2602599561214447,25.96650505065918,25.0,-2.629542589187622,-6031.66162109375,70.65065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1347663551568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837873309850692,0.1837916821241378,-4.361598712421255e-06,0.0,0.0001367707154713,0.0,0.0,8.81369686126709,0.0,0.0,0.0,0.2838218510150909,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263785421848,-1293.7186279296875,304.1523742675781,0.6838420629501343,0.0903609693050384,0.0821752771735191,293.21600341796875,297.1499938964844,293.1499938964844,0.0928969755768776,-2270.864501953125,304.156982421875,0.8106181025505066,0.1510711014270782,0.1441915184259414,293.178955078125,297.1499938964844,293.1499938964844,0.0805694684386253,-1499.66748046875,304.1527099609375,0.7803337574005127,0.1351812779903412,0.0952545702457428,293.1831970214844,297.1499938964844,293.1499938964844,0.095558576285839,-2323.488525390625,304.153076171875,0.8166946172714233,0.1548391431570053,0.1475768685340881,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666903238743,-973.763916015625,294.68194580078125,0.5548602938652039,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870801001787185,0.9905053973197936,0.9905053973197936,1.0,1.0,-0.8374955654144287,0.3567783534526825,0.4807171821594238,0.1535599678754806,0.0,0.0,0.2599400877952575,25.95452880859375,25.0,-2.3535051345825195,-6023.640625,70.31895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1344622373580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835448592901229,0.1835492253303527,-4.361018909548875e-06,0.0,0.0001364620693493,0.0,0.0,8.800236701965332,0.0,0.0,0.0,0.2837754487991333,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681007802486,-1286.26953125,304.15234375,0.6821950674057007,0.089827187359333,0.08169487118721,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433500289917,-2248.32958984375,304.1565856933594,0.807683527469635,0.1495536863803863,0.1427519768476486,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431221723556,-1492.1419677734375,304.1526794433594,0.7787318229675293,0.1344851404428482,0.0947680920362472,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536636471748,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540315896272659,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203272234648,-956.2734985351562,294.61737060546875,0.5546571016311646,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256445646286,0.9905545711517334,0.9905545711517334,1.0,1.0,-0.8336993455886841,0.3555600345134735,0.4781392812728882,0.1516358107328415,0.0,0.0,0.2593871355056762,25.93193817138672,25.0,-1.7031683921813965,-6008.2666015625,69.66828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339004188776016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831313967704773,0.1831357628107071,-4.360048023954732e-06,0.0,0.0001358918962068,0.0,0.0,8.77733325958252,0.0,0.0,0.0,0.2836966514587402,4.0,0.0,1.0
