time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517439931631,-917.2862548828124,304.14910888671875,0.604054868221283,0.0638818070292472,0.0582327991724014,293.1367492675781,297.1499938964844,293.1499938964844,0.0271517504006624,-1066.5274658203125,304.1484069824219,0.6246366500854492,0.0706781074404716,0.0677117109298706,293.1436462402344,297.1499938964844,293.1499938964844,0.0309458710253238,-839.138671875,304.1490173339844,0.6371421217918396,0.0752967372536659,0.0532720685005188,293.1377258300781,297.1499938964844,293.1499938964844,0.0530781857669353,-1519.8782958984375,304.1484680175781,0.7043069005012512,0.1010759025812149,0.0964922532439231,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608892530202865,1.0,1.0,0.9776172041893004,1.0,-0.605521023273468,0.2602539658546448,0.3452670276165008,0.097437173128128,0.0,0.0,0.1401631981134414,24.752992630004883,25.0,0.13267582654953,-4251.43408203125,38.10698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950260311365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152807995676994,0.1152850314974784,-4.234541393088875e-06,0.0,9.643934026826172e-05,0.0,0.0,5.274237155914307,0.0,0.0,0.0,0.2720994651317596,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517439931631,-917.2862548828124,304.14910888671875,0.604054868221283,0.0638818070292472,0.0582327991724014,293.1367492675781,297.1499938964844,293.1499938964844,0.0271517504006624,-1066.5274658203125,304.1484069824219,0.6246366500854492,0.0706781074404716,0.0677117109298706,293.1436462402344,297.1499938964844,293.1499938964844,0.0309458710253238,-839.138671875,304.1490173339844,0.6371421217918396,0.0752967372536659,0.0532720685005188,293.1377258300781,297.1499938964844,293.1499938964844,0.0530781857669353,-1519.8782958984375,304.1484680175781,0.7043069005012512,0.1010759025812149,0.0964922532439231,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608892530202865,1.0,1.0,0.9776172041893004,1.0,-0.605521023273468,0.2602539658546448,0.3452670276165008,0.097437173128128,0.0,0.0,0.1401631981134414,24.752992630004883,25.0,0.13267582654953,-4251.43408203125,38.10698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950260311365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152807995676994,0.1152850314974784,-4.234541393088875e-06,0.0,9.643934026826172e-05,0.0,0.0,5.274237155914307,0.0,0.0,0.0,0.2720994651317596,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222467631101608,-919.2150268554688,304.1490783691406,0.6045832633972168,0.064018927514553,0.0583553649485111,293.1364440917969,297.1499938964844,293.1499938964844,0.0272940844297409,-1069.88525390625,304.1484375,0.6253096461296082,0.0709036737680435,0.0679239854216575,293.1433410644531,297.1499938964844,293.1499938964844,0.0310580562800169,-840.6256103515625,304.14898681640625,0.6375612020492554,0.0754334926605224,0.0533666349947452,293.1375427246094,297.1499938964844,293.1499938964844,0.0532376281917095,-1522.6893310546875,304.1484680175781,0.7048406004905701,0.1012658178806305,0.0966709330677986,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491758584976196,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609511226415634,1.0,1.0,0.9774799346923828,1.0,-0.6062479615211487,0.2604956924915313,0.3457522690296173,0.0977483168244361,0.0,0.0,0.1402958929538726,24.749059677124023,25.0,0.0890298038721084,-4253.6640625,38.17896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950700342655181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153404712677002,0.1153447031974792,-4.234639618516667e-06,0.0,9.64840000960976e-05,0.0,0.0,5.277150630950928,0.0,0.0,0.0,0.2721089422702789,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223423969000577,-921.1509399414062,304.1490783691406,0.605110764503479,0.0641564652323722,0.0584783218801021,293.1361694335937,297.1499938964844,293.1499938964844,0.0274310931563377,-1073.25244140625,304.1484680175781,0.6259836554527283,0.0711305364966392,0.0681375563144683,293.1430969238281,297.1499938964844,293.1499938964844,0.0311718918383121,-842.1326904296875,304.1489562988281,0.6379844546318054,0.0755719020962715,0.053462415933609,293.13739013671875,297.1499938964844,293.1499938964844,0.0533979050815105,-1525.5167236328125,304.1484375,0.7053751349449158,0.1014567017555236,0.0968505516648292,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610138714313507,1.0,1.0,0.977344810962677,1.0,-0.6069795489311218,0.2607387602329254,0.3462407886981964,0.0980619117617607,0.0,0.0,0.1404290497303009,24.745317459106445,25.0,0.0470293536782264,-4255.88818359375,38.25172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951118841767311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154001504182815,0.1154043823480606,-4.234737389197107e-06,0.0,9.652646986069158e-05,0.0,0.0,5.280064105987549,0.0,0.0,0.0,0.2721184194087982,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225354302674531,-925.0419921875,304.1490783691406,0.6061620116233826,0.0644325464963913,0.0587252341210842,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015957981348,-1080.043212890625,304.1485290527344,0.6273331642150879,0.0715871751308441,0.0685678273439407,293.142578125,297.1499938964844,293.1499938964844,0.0314038507640361,-845.1981201171875,304.14892578125,0.6388412714004517,0.0758526846766471,0.0536570362746715,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207350134849,-1531.217529296875,304.1484375,0.7064460515975952,0.1018410474061966,0.0972123593091964,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611418575048446,1.0,1.0,0.9770745635032654,1.0,-0.6084545850753784,0.2612280547618866,0.3472265601158142,0.0986963808536529,0.0,0.0,0.1407006084918975,24.73842430114746,25.0,-0.0321508310735225,-4260.34130859375,38.3994026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951903834939003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155212894082069,0.1155255213379859,-4.23493338530534e-06,0.0,9.660613432060929e-05,0.0,0.0,5.285975933074951,0.0,0.0,0.0,0.2721376121044159,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225354302674531,-925.0419921875,304.1490783691406,0.6061620116233826,0.0644325464963913,0.0587252341210842,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015957981348,-1080.043212890625,304.1485290527344,0.6273331642150879,0.0715871751308441,0.0685678273439407,293.142578125,297.1499938964844,293.1499938964844,0.0314038507640361,-845.1981201171875,304.14892578125,0.6388412714004517,0.0758526846766471,0.0536570362746715,293.1370544433594,297.1499938964844,293.1499938964844,0.0537207350134849,-1531.217529296875,304.1484375,0.7064460515975952,0.1018410474061966,0.0972123593091964,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611418575048446,1.0,1.0,0.9770745635032654,1.0,-0.6084545850753784,0.2612280547618866,0.3472265601158142,0.0986963808536529,0.0,0.0,0.1407006084918975,24.73842430114746,25.0,-0.0321508310735225,-4260.34130859375,38.3994026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951903834939003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155212894082069,0.1155255213379859,-4.23493338530534e-06,0.0,9.660613432060929e-05,0.0,0.0,5.285975933074951,0.0,0.0,0.0,0.2721376121044159,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227305144071578,-928.9527587890624,304.1490478515625,0.6072067618370056,0.0647096186876297,0.0589731633663177,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800835996866,-1086.867431640625,304.1485595703125,0.6286811232566833,0.0720461085438728,0.0690007582306861,293.14208984375,297.1499938964844,293.1499938964844,0.0316400825977325,-848.3128051757812,304.1488952636719,0.639707088470459,0.0761370584368705,0.0538545362651348,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461651980876,-1536.9716796875,304.1484069824219,0.7075176239013672,0.1022283732891082,0.0975771471858024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612727791070938,1.0,1.0,0.9768043160438538,1.0,-0.6099411845207214,0.2617198526859283,0.3482213318347931,0.0993394181132316,0.0,0.0,0.1409847885370254,24.732341766357425,25.0,-0.105235181748867,-4264.83154296875,38.54955673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952643230557441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156474202871322,0.1156516522169113,-4.235134838381782e-06,0.0,9.668117854744196e-05,0.0,0.0,5.292129039764404,0.0,0.0,0.0,0.2721575200557709,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227305144071578,-928.9527587890624,304.1490478515625,0.6072067618370056,0.0647096186876297,0.0589731633663177,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800835996866,-1086.867431640625,304.1485595703125,0.6286811232566833,0.0720461085438728,0.0690007582306861,293.14208984375,297.1499938964844,293.1499938964844,0.0316400825977325,-848.3128051757812,304.1488952636719,0.639707088470459,0.0761370584368705,0.0538545362651348,293.13677978515625,297.1499938964844,293.1499938964844,0.0540461651980876,-1536.9716796875,304.1484069824219,0.7075176239013672,0.1022283732891082,0.0975771471858024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612727791070938,1.0,1.0,0.9768043160438538,1.0,-0.6099411845207214,0.2617198526859283,0.3482213318347931,0.0993394181132316,0.0,0.0,0.1409847885370254,24.732341766357425,25.0,-0.105235181748867,-4264.83154296875,38.54955673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952643230557441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156474202871322,0.1156516522169113,-4.235134838381782e-06,0.0,9.668117854744196e-05,0.0,0.0,5.292129039764404,0.0,0.0,0.0,0.2721575200557709,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229273904114961,-932.8776245117188,304.1490478515625,0.6082434058189392,0.0649873539805412,0.0592217668890953,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624904066324,-1093.7147216796875,304.1485595703125,0.6300235390663147,0.0725054964423179,0.0694345608353614,293.1416931152344,297.1499938964844,293.1499938964844,0.031878899782896,-851.4542846679688,304.1488647460937,0.6405763030052185,0.0764230489730835,0.0540535151958465,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737076222896,-1542.7708740234375,304.1484069824219,0.7085877060890198,0.1026181951165199,0.0979444086551666,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614062190055847,1.0,1.0,0.9765382409095764,1.0,-0.6114345192909241,0.2622120678424835,0.3492224216461181,0.0999900102615356,0.0,0.0,0.141287550330162,24.72708511352539,25.0,-0.1710261404514312,-4269.39501953125,38.70170974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953365117311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157813295722007,0.1157855689525604,-4.235346750647295e-06,0.0,9.675444016465916e-05,0.0,0.0,5.298660755157471,0.0,0.0,0.0,0.2721786499023437,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229273904114961,-932.8776245117188,304.1490478515625,0.6082434058189392,0.0649873539805412,0.0592217668890953,293.1347961425781,297.1499938964844,293.1499938964844,0.0282624904066324,-1093.7147216796875,304.1485595703125,0.6300235390663147,0.0725054964423179,0.0694345608353614,293.1416931152344,297.1499938964844,293.1499938964844,0.031878899782896,-851.4542846679688,304.1488647460937,0.6405763030052185,0.0764230489730835,0.0540535151958465,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737076222896,-1542.7708740234375,304.1484069824219,0.7085877060890198,0.1026181951165199,0.0979444086551666,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614062190055847,1.0,1.0,0.9765382409095764,1.0,-0.6114345192909241,0.2622120678424835,0.3492224216461181,0.0999900102615356,0.0,0.0,0.141287550330162,24.72708511352539,25.0,-0.1710261404514312,-4269.39501953125,38.70170974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953365117311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157813295722007,0.1157855689525604,-4.235346750647295e-06,0.0,9.675444016465916e-05,0.0,0.0,5.298660755157471,0.0,0.0,0.0,0.2721786499023437,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231260005384683,-936.8153686523438,304.1490173339844,0.6092720627784729,0.0652657523751258,0.0594709701836109,293.1344299316406,297.1499938964844,293.1499938964844,0.0285453796386718,-1100.438720703125,304.1485595703125,0.6313591599464417,0.072964608669281,0.0698682367801666,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193486452102,-854.6101684570312,304.1488342285156,0.6414464116096497,0.0767099112272262,0.054253201931715,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031126916408,-1548.6109619140625,304.1483764648437,0.7096476554870605,0.1030103787779808,0.098313920199871,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615417450666427,1.0,1.0,0.9762722253799438,1.0,-0.6129321455955505,0.2627036869525909,0.3502284288406372,0.100647784769535,0.0,0.0,0.1416138261556625,24.72256851196289,25.0,-0.2343181371688842,-4274.07421875,38.85552597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.09540955722332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159253269433975,0.1159295663237571,-4.235572760080686e-06,0.0,9.682857489679007e-05,0.0,0.0,5.305683135986328,0.0,0.0,0.0,0.2722013294696808,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231260005384683,-936.8153686523438,304.1490173339844,0.6092720627784729,0.0652657523751258,0.0594709701836109,293.1344299316406,297.1499938964844,293.1499938964844,0.0285453796386718,-1100.438720703125,304.1485595703125,0.6313591599464417,0.072964608669281,0.0698682367801666,293.1413269042969,297.1499938964844,293.1499938964844,0.0321193486452102,-854.6101684570312,304.1488342285156,0.6414464116096497,0.0767099112272262,0.054253201931715,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031126916408,-1548.6109619140625,304.1483764648437,0.7096476554870605,0.1030103787779808,0.098313920199871,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615417450666427,1.0,1.0,0.9762722253799438,1.0,-0.6129321455955505,0.2627036869525909,0.3502284288406372,0.100647784769535,0.0,0.0,0.1416138261556625,24.72256851196289,25.0,-0.2343181371688842,-4274.07421875,38.85552597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.09540955722332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159253269433975,0.1159295663237571,-4.235572760080686e-06,0.0,9.682857489679007e-05,0.0,0.0,5.305683135986328,0.0,0.0,0.0,0.2722013294696808,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232259966433048,-938.7899780273438,304.1490173339844,0.6097838878631592,0.0654052942991256,0.0595958605408668,293.1342468261719,297.1499938964844,293.1499938964844,0.028952769935131,-1103.9456787109375,304.1481018066406,0.6320254802703857,0.0731945410370826,0.0700851902365684,293.1411437988281,297.1499938964844,293.1499938964844,0.0322401672601699,-856.193359375,304.1488342285156,0.6418820023536682,0.0768537148833274,0.0543533004820346,293.1361389160156,297.1499938964844,293.1499938964844,0.0548685751855373,-1551.54736328125,304.1483764648437,0.7101731896400452,0.1032074317336082,0.0984995812177658,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795925617218,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616102308034896,1.0,1.0,0.97613924741745,1.0,-0.6136828064918518,0.2629494667053222,0.3507333695888519,0.100979283452034,0.0,0.0,0.1417877823114395,24.720537185668945,25.0,-0.2686882317066192,-4276.4755859375,38.93303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.095447152853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160019561648368,0.1160061955451965,-4.235692358633969e-06,0.0,9.686673001851888e-05,0.0,0.0,5.309420108795166,0.0,0.0,0.0,0.2722133994102478,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233265236020088,-940.7697143554688,304.1490173339844,0.61029452085495,0.0655451714992523,0.0597210079431533,293.13409423828125,297.1499938964844,293.1499938964844,0.0293716639280319,-1107.3887939453125,304.147705078125,0.6326924562454224,0.0734250321984291,0.0703026726841926,293.1409912109375,297.1499938964844,293.1499938964844,0.032361451536417,-857.781005859375,304.1488342285156,0.6423184871673584,0.0769978910684585,0.0544536150991916,293.13604736328125,297.1499938964844,293.1499938964844,0.0550346039235591,-1554.49609375,304.1483764648437,0.7106963992118835,0.1034052595496177,0.0986859127879142,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616791635751724,1.0,1.0,0.9760072827339172,1.0,-0.6144355535507202,0.2631954848766327,0.3512400686740875,0.1013127267360687,0.0,0.0,0.1419705003499984,24.718610763549805,25.0,-0.305923730134964,-4278.9326171875,39.010990142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954859107732772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160823479294776,0.1160865873098373,-4.235817414155463e-06,0.0,9.690605656942353e-05,0.0,0.0,5.313340663909912,0.0,0.0,0.0,0.2722260355949402,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293023288249,-944.747314453125,304.1490173339844,0.6113126277923584,0.0658260434865951,0.0599722564220428,293.1338195800781,297.1499938964844,293.1499938964844,0.0297383610159158,-1114.2386474609375,304.1478576660156,0.6340242624282837,0.073885440826416,0.0707376077771186,293.14068603515625,297.1499938964844,293.1499938964844,0.0326056033372879,-860.9723510742188,304.1488037109375,0.6431944966316223,0.0772875025868415,0.0546550825238227,293.13580322265625,297.1499938964844,293.1499938964844,0.0553685538470745,-1560.43359375,304.1483459472656,0.7117365598678589,0.1038033068180084,0.0990607887506485,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499707460403442,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618182510137558,1.0,1.0,0.9757433533668518,1.0,-0.6159458160400391,0.2636879086494446,0.3522578775882721,0.1019850000739097,0.0,0.0,0.1423656344413757,24.715072631835938,25.0,-0.3872630298137665,-4284.04443359375,39.168067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955679342150688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162559390068054,0.116260178387165,-4.236086624587188e-06,0.0,9.6989308076445e-05,0.0,0.0,5.321805000305176,0.0,0.0,0.0,0.2722533345222473,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235293023288249,-944.747314453125,304.1490173339844,0.6113126277923584,0.0658260434865951,0.0599722564220428,293.1338195800781,297.1499938964844,293.1499938964844,0.0297383610159158,-1114.2386474609375,304.1478576660156,0.6340242624282837,0.073885440826416,0.0707376077771186,293.14068603515625,297.1499938964844,293.1499938964844,0.0326056033372879,-860.9723510742188,304.1488037109375,0.6431944966316223,0.0772875025868415,0.0546550825238227,293.13580322265625,297.1499938964844,293.1499938964844,0.0553685538470745,-1560.43359375,304.1483459472656,0.7117365598678589,0.1038033068180084,0.0990607887506485,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499707460403442,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618182510137558,1.0,1.0,0.9757433533668518,1.0,-0.6159458160400391,0.2636879086494446,0.3522578775882721,0.1019850000739097,0.0,0.0,0.1423656344413757,24.715072631835938,25.0,-0.3872630298137665,-4284.04443359375,39.168067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955679342150688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162559390068054,0.116260178387165,-4.236086624587188e-06,0.0,9.6989308076445e-05,0.0,0.0,5.321805000305176,0.0,0.0,0.0,0.2722533345222473,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348284572362,-948.7575073242188,304.14898681640625,0.6123229265213013,0.0661090016365051,0.0602252595126628,293.1335754394531,297.1499938964844,293.1499938964844,0.0301108825951814,-1121.1319580078125,304.14794921875,0.6353557705879211,0.0743465945124626,0.0711729004979133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328524000942707,-864.1919555664062,304.1488037109375,0.6440770626068115,0.0775794237852096,0.054858062416315,293.1356201171875,297.1499938964844,293.1499938964844,0.0557056218385696,-1566.435546875,304.1483459472656,0.7127715945243835,0.1042053252458572,0.0994392707943916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589775800705,1.0,1.0,0.9754794836044312,1.0,-0.6174648404121399,0.2641818821430206,0.3532829582691192,0.1026649624109268,0.0,0.0,0.1428107172250747,24.711828231811523,25.0,-0.4727181494235992,-4289.51123046875,39.32685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.095658503472805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164513304829597,0.1164555624127388,-4.236387667333474e-06,0.0,9.7081225248985e-05,0.0,0.0,5.331333160400391,0.0,0.0,0.0,0.2722840309143066,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237348284572362,-948.7575073242188,304.14898681640625,0.6123229265213013,0.0661090016365051,0.0602252595126628,293.1335754394531,297.1499938964844,293.1499938964844,0.0301108825951814,-1121.1319580078125,304.14794921875,0.6353557705879211,0.0743465945124626,0.0711729004979133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328524000942707,-864.1919555664062,304.1488037109375,0.6440770626068115,0.0775794237852096,0.054858062416315,293.1356201171875,297.1499938964844,293.1499938964844,0.0557056218385696,-1566.435546875,304.1483459472656,0.7127715945243835,0.1042053252458572,0.0994392707943916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589775800705,1.0,1.0,0.9754794836044312,1.0,-0.6174648404121399,0.2641818821430206,0.3532829582691192,0.1026649624109268,0.0,0.0,0.1428107172250747,24.711828231811523,25.0,-0.4727181494235992,-4289.51123046875,39.32685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.095658503472805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164513304829597,0.1164555624127388,-4.236387667333474e-06,0.0,9.7081225248985e-05,0.0,0.0,5.331333160400391,0.0,0.0,0.0,0.2722840309143066,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433888345956,-952.8057861328124,304.14898681640625,0.6133255362510681,0.0663945004343986,0.0604804158210754,293.1333312988281,297.1499938964844,293.1499938964844,0.0304932128638029,-1128.051025390625,304.1479797363281,0.6366918683052063,0.0748096331954002,0.0716097354888916,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021361052989,-867.4440307617188,304.1487731933594,0.6449682712554932,0.0778740495443344,0.0550628490746021,293.1354064941406,297.1499938964844,293.1499938964844,0.0560461618006229,-1572.50830078125,304.1483154296875,0.7138043642044067,0.1046117544174194,0.0998217836022377,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012389659881,1.0,1.0,0.9752190709114076,1.0,-0.6189952492713928,0.2646786272525787,0.3543166220188141,0.1033526733517646,0.0,0.0,0.143312320113182,24.708703994750977,25.0,-0.5586690902709961,-4295.41259765625,39.48745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957596227526664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166717037558555,0.1166759431362152,-4.236726908857236e-06,0.0,9.718384535517544e-05,0.0,0.0,5.342081546783447,0.0,0.0,0.0,0.2723186314105987,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433888345956,-952.8057861328124,304.14898681640625,0.6133255362510681,0.0663945004343986,0.0604804158210754,293.1333312988281,297.1499938964844,293.1499938964844,0.0304932128638029,-1128.051025390625,304.1479797363281,0.6366918683052063,0.0748096331954002,0.0716097354888916,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021361052989,-867.4440307617188,304.1487731933594,0.6449682712554932,0.0778740495443344,0.0550628490746021,293.1354064941406,297.1499938964844,293.1499938964844,0.0560461618006229,-1572.50830078125,304.1483154296875,0.7138043642044067,0.1046117544174194,0.0998217836022377,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012389659881,1.0,1.0,0.9752190709114076,1.0,-0.6189952492713928,0.2646786272525787,0.3543166220188141,0.1033526733517646,0.0,0.0,0.143312320113182,24.708703994750977,25.0,-0.5586690902709961,-4295.41259765625,39.48745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957596227526664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166717037558555,0.1166759431362152,-4.236726908857236e-06,0.0,9.718384535517544e-05,0.0,0.0,5.342081546783447,0.0,0.0,0.0,0.2723186314105987,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241552256047725,-956.8964233398438,304.1489562988281,0.6143229007720947,0.0666828081011772,0.060737982392311,293.13311767578125,297.1499938964844,293.1499938964844,0.0308792479336261,-1135.0069580078125,304.14801025390625,0.638035237789154,0.0752749890089035,0.072048619389534,293.1399230957031,297.1499938964844,293.1499938964844,0.0333549417555332,-870.7302856445312,304.1487731933594,0.6458691954612732,0.0781714841723442,0.0552695430815219,293.1351928710937,297.1499938964844,293.1499938964844,0.056390319019556,-1578.655029296875,304.1483154296875,0.7148365378379822,0.1050228029489517,0.1002085134387016,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209829330444,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.162244901061058,1.0,1.0,0.9749586582183838,1.0,-0.6205382347106934,0.2651787400245666,0.3553594648838043,0.1040483564138412,0.0,0.0,0.1438744366168975,24.70558357238769,25.0,-0.6553089618682861,-4301.80810546875,39.64989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0958724468946456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116918921470642,0.1169231534004211,-4.237106622895226e-06,0.0,9.729834710014984e-05,0.0,0.0,5.354141712188721,0.0,0.0,0.0,0.2723574638366699,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241552256047725,-956.8964233398438,304.1489562988281,0.6143229007720947,0.0666828081011772,0.060737982392311,293.13311767578125,297.1499938964844,293.1499938964844,0.0308792479336261,-1135.0069580078125,304.14801025390625,0.638035237789154,0.0752749890089035,0.072048619389534,293.1399230957031,297.1499938964844,293.1499938964844,0.0333549417555332,-870.7302856445312,304.1487731933594,0.6458691954612732,0.0781714841723442,0.0552695430815219,293.1351928710937,297.1499938964844,293.1499938964844,0.056390319019556,-1578.655029296875,304.1483154296875,0.7148365378379822,0.1050228029489517,0.1002085134387016,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209829330444,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.162244901061058,1.0,1.0,0.9749586582183838,1.0,-0.6205382347106934,0.2651787400245666,0.3553594648838043,0.1040483564138412,0.0,0.0,0.1438744366168975,24.70558357238769,25.0,-0.6553089618682861,-4301.80810546875,39.64989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0958724468946456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116918921470642,0.1169231534004211,-4.237106622895226e-06,0.0,9.729834710014984e-05,0.0,0.0,5.354141712188721,0.0,0.0,0.0,0.2723574638366699,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242626536637544,-958.962890625,304.1489562988281,0.6148232817649841,0.0668283551931381,0.0608679465949535,293.1330261230469,297.1499938964844,293.1499938964844,0.0310739334672689,-1138.504150390625,304.14801025390625,0.638713002204895,0.0755088478326797,0.0722691044211387,293.1398010253906,297.1499938964844,293.1499938964844,0.0334827452898025,-872.3895263671875,304.1487731933594,0.64632648229599,0.0783215165138244,0.0553737692534923,293.135009765625,297.1499938964844,293.1499938964844,0.0565707385540008,-1581.882568359375,304.1482849121094,0.7153741121292114,0.1052481085062027,0.1004115343093872,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503829717636108,0.050000000745058,0.2288273125886917,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623174846172332,1.0,1.0,0.9748284220695496,1.0,-0.6213249564170837,0.2654346823692322,0.3558902442455292,0.1044011041522026,0.0,0.0,0.1441852897405624,24.7036247253418,25.0,-0.7165566086769104,-4305.2666015625,39.732513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0959345400333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117055632174015,0.1170598715543747,-4.2373162614239845e-06,0.0,9.736135689308868e-05,0.0,0.0,5.360812664031982,0.0,0.0,0.0,0.272378921508789,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243710912764072,-961.0438232421876,304.1489562988281,0.6153371334075928,0.0669749453663826,0.0609986446797847,293.1329345703125,297.1499938964844,293.1499938964844,0.0312697179615497,-1142.0142822265625,304.1480407714844,0.6394069790840149,0.0757435634732246,0.0724902153015136,293.13970947265625,297.1499938964844,293.1499938964844,0.0336114652454853,-874.0595703125,304.14874267578125,0.6468008160591125,0.0784724876284599,0.0554785095155239,293.1343688964844,297.1499938964844,293.1499938964844,0.0567937046289444,-1585.8814697265625,304.148193359375,0.7160385847091675,0.1055619567632675,0.1006638780236244,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504603981971741,0.050000000745058,0.2288246005773544,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623913943767547,1.0,1.0,0.974699854850769,1.0,-0.6221724152565002,0.2657167613506317,0.3564556539058685,0.1047662124037742,0.0,0.0,0.1445184350013733,24.6993350982666,25.0,-0.8452638983726501,-4309.03662109375,39.8193473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0960004925727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172017082571983,0.1172059476375579,-4.23753954237327e-06,0.0,9.742829570313916e-05,0.0,0.0,5.367940425872803,0.0,0.0,0.0,0.2724018692970276,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245925541967153,-965.2821655273438,304.14892578125,0.6164315342903137,0.0672726109623909,0.0612630285322666,293.1327209472656,297.1499938964844,293.1499938964844,0.0316661894321441,-1149.1064453125,304.14801025390625,0.6408702731132507,0.0762164592742919,0.0729347988963127,293.13946533203125,297.1499938964844,293.1499938964844,0.0338734500110149,-877.4580078125,304.14874267578125,0.647828221321106,0.0787783861160278,0.0556900091469287,293.1319885253906,297.1499938964844,293.1499938964844,0.0574564337730407,-1597.80908203125,304.1476745605469,0.717994213104248,0.1064441949129104,0.1014173552393913,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.16254723072052,1.0,1.0,0.974442720413208,1.0,-0.6241717338562012,0.2664124071598053,0.3577593564987182,0.1055571734905242,0.0,0.0,0.1453045308589935,24.679946899414062,25.0,-1.63665509223938,-4318.05419921875,40.01493453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961462631821632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175380945205688,0.1175423339009285,-4.238038854964543e-06,0.0,9.757623774930836e-05,0.0,0.0,5.384341716766357,0.0,0.0,0.0,0.2724545300006866,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245925541967153,-965.2821655273438,304.14892578125,0.6164315342903137,0.0672726109623909,0.0612630285322666,293.1327209472656,297.1499938964844,293.1499938964844,0.0316661894321441,-1149.1064453125,304.14801025390625,0.6408702731132507,0.0762164592742919,0.0729347988963127,293.13946533203125,297.1499938964844,293.1499938964844,0.0338734500110149,-877.4580078125,304.14874267578125,0.647828221321106,0.0787783861160278,0.0556900091469287,293.1319885253906,297.1499938964844,293.1499938964844,0.0574564337730407,-1597.80908203125,304.1476745605469,0.717994213104248,0.1064441949129104,0.1014173552393913,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.16254723072052,1.0,1.0,0.974442720413208,1.0,-0.6241717338562012,0.2664124071598053,0.3577593564987182,0.1055571734905242,0.0,0.0,0.1453045308589935,24.679946899414062,25.0,-1.63665509223938,-4318.05419921875,40.01493453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961462631821632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175380945205688,0.1175423339009285,-4.238038854964543e-06,0.0,9.757623774930836e-05,0.0,0.0,5.384341716766357,0.0,0.0,0.0,0.2724545300006866,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248237550258636,-969.6946411132812,304.1488952636719,0.6175835728645325,0.0675794035196304,0.0615345202386379,293.13250732421875,297.1499938964844,293.1499938964844,0.03207278996706,-1156.36328125,304.14801025390625,0.6424018144607544,0.0766965150833129,0.0733851343393325,293.1392517089844,297.1499938964844,293.1499938964844,0.034145537763834,-880.98974609375,304.1487121582031,0.6489273309707642,0.0790924131870269,0.0559063926339149,293.12896728515625,297.1499938964844,293.1499938964844,0.0583127215504646,-1613.2733154296875,304.14703369140625,0.7204574942588806,0.1075099185109138,0.1023895591497421,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163887023925,1.0,1.0,0.974185585975647,1.0,-0.6264528036117554,0.2672291696071625,0.3592236042022705,0.1064064055681228,0.0,0.0,0.146382987499237,24.653440475463867,25.0,-2.644392251968384,-4329.6279296875,40.23427581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963186547160148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179922074079513,0.117996446788311,-4.238679139234591e-06,0.0,9.7751195426099e-05,0.0,0.0,5.406450748443604,0.0,0.0,0.0,0.2725249826908111,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248237550258636,-969.6946411132812,304.1488952636719,0.6175835728645325,0.0675794035196304,0.0615345202386379,293.13250732421875,297.1499938964844,293.1499938964844,0.03207278996706,-1156.36328125,304.14801025390625,0.6424018144607544,0.0766965150833129,0.0733851343393325,293.1392517089844,297.1499938964844,293.1499938964844,0.034145537763834,-880.98974609375,304.1487121582031,0.6489273309707642,0.0790924131870269,0.0559063926339149,293.12896728515625,297.1499938964844,293.1499938964844,0.0583127215504646,-1613.2733154296875,304.14703369140625,0.7204574942588806,0.1075099185109138,0.1023895591497421,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627163887023925,1.0,1.0,0.974185585975647,1.0,-0.6264528036117554,0.2672291696071625,0.3592236042022705,0.1064064055681228,0.0,0.0,0.146382987499237,24.653440475463867,25.0,-2.644392251968384,-4329.6279296875,40.23427581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963186547160148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179922074079513,0.117996446788311,-4.238679139234591e-06,0.0,9.7751195426099e-05,0.0,0.0,5.406450748443604,0.0,0.0,0.0,0.2725249826908111,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250651556998491,-974.2807006835938,304.1488647460937,0.6187629103660583,0.0678967237472534,0.0618152096867561,293.1322937011719,297.1499938964844,293.1499938964844,0.0324894599616527,-1163.7762451171875,304.1479797363281,0.6439705491065979,0.0771850273013114,0.0738431885838508,293.1390075683594,297.1499938964844,293.1499938964844,0.0344275161623954,-884.646728515625,304.1486511230469,0.6500651836395264,0.0794156417250633,0.0561290718615055,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555552721023,-1630.35498046875,304.1464538574219,0.723106861114502,0.1086639165878295,0.1034606248140335,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628988087177276,1.0,1.0,0.9739390015602112,1.0,-0.6288799047470093,0.268107920885086,0.3607719838619232,0.1072881445288658,0.0,0.0,0.1477890461683273,24.62621688842773,25.0,-3.060326337814331,-4343.93603515625,40.469703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965285897254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185992136597633,0.1186034530401229,-4.2395472519274335e-06,0.0,9.796424274099992e-05,0.0,0.0,5.436037540435791,0.0,0.0,0.0,0.2726192772388458,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250651556998491,-974.2807006835938,304.1488647460937,0.6187629103660583,0.0678967237472534,0.0618152096867561,293.1322937011719,297.1499938964844,293.1499938964844,0.0324894599616527,-1163.7762451171875,304.1479797363281,0.6439705491065979,0.0771850273013114,0.0738431885838508,293.1390075683594,297.1499938964844,293.1499938964844,0.0344275161623954,-884.646728515625,304.1486511230469,0.6500651836395264,0.0794156417250633,0.0561290718615055,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555552721023,-1630.35498046875,304.1464538574219,0.723106861114502,0.1086639165878295,0.1034606248140335,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628988087177276,1.0,1.0,0.9739390015602112,1.0,-0.6288799047470093,0.268107920885086,0.3607719838619232,0.1072881445288658,0.0,0.0,0.1477890461683273,24.62621688842773,25.0,-3.060326337814331,-4343.93603515625,40.469703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965285897254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185992136597633,0.1186034530401229,-4.2395472519274335e-06,0.0,9.796424274099992e-05,0.0,0.0,5.436037540435791,0.0,0.0,0.0,0.2726192772388458,4.0,0.0,1.0
