time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315698236227,-979.0107421875,304.1488342285156,0.619961142539978,0.0682247355580329,0.0621055737137794,293.1320495605469,297.1499938964844,293.1499938964844,0.0329142771661281,-1171.30419921875,304.14794921875,0.6455666422843933,0.077681578695774,0.074309155344963,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168482840061,-888.3905639648438,304.14862060546875,0.6512295007705688,0.0797469019889831,0.0563577562570571,293.1229248046875,297.1499938964844,293.1499938964844,0.0602500177919864,-1648.429931640625,304.14599609375,0.7258539199829102,0.1098793521523475,0.1045946329832077,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506863594055,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941778421402,1.0,1.0,0.9736924171447754,1.0,-0.6314108371734619,0.2690305411815643,0.3623803257942199,0.1081945970654487,0.0,0.0,0.1494773775339126,24.60009956359864,25.0,-2.879348039627075,-4360.66650390625,40.71875381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967879891395568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193478852510452,0.1193521246314048,-4.240661837684456e-06,0.0,9.82275087153539e-05,0.0,0.0,5.4726176261901855,0.0,0.0,0.0,0.2727364003658294,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315698236227,-979.0107421875,304.1488342285156,0.619961142539978,0.0682247355580329,0.0621055737137794,293.1320495605469,297.1499938964844,293.1499938964844,0.0329142771661281,-1171.30419921875,304.14794921875,0.6455666422843933,0.077681578695774,0.074309155344963,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168482840061,-888.3905639648438,304.14862060546875,0.6512295007705688,0.0797469019889831,0.0563577562570571,293.1229248046875,297.1499938964844,293.1499938964844,0.0602500177919864,-1648.429931640625,304.14599609375,0.7258539199829102,0.1098793521523475,0.1045946329832077,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506863594055,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630941778421402,1.0,1.0,0.9736924171447754,1.0,-0.6314108371734619,0.2690305411815643,0.3623803257942199,0.1081945970654487,0.0,0.0,0.1494773775339126,24.60009956359864,25.0,-2.879348039627075,-4360.66650390625,40.71875381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967879891395568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193478852510452,0.1193521246314048,-4.240661837684456e-06,0.0,9.82275087153539e-05,0.0,0.0,5.4726176261901855,0.0,0.0,0.0,0.2727364003658294,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254441890865564,-981.4240112304688,304.1488037109375,0.6205663681030273,0.0683927088975906,0.062254399061203,293.1319274902344,297.1499938964844,293.1499938964844,0.0331290364265441,-1175.0980224609375,304.1479187011719,0.6463724970817566,0.0779323950409889,0.0745447054505348,293.1386108398437,297.1499938964844,293.1499938964844,0.0348632633686065,-890.2811889648438,304.14862060546875,0.6518181562423706,0.0799147263169288,0.0564738065004348,293.1214904785156,297.1499938964844,293.1499938964844,0.060762669891119,-1657.7713623046875,304.1457824707031,0.7272565960884094,0.1105073764920234,0.1051815524697303,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952872276306,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631966233253479,1.0,1.0,0.9735690951347352,1.0,-0.632709801197052,0.2695059478282928,0.3632038533687591,0.1086560413241386,0.0,0.0,0.1504101604223251,24.58766746520996,25.0,-2.667832612991333,-4369.81396484375,40.84806442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0969400703907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197681277990341,0.1197723671793937,-4.24130485043861e-06,0.0,9.838185360422358e-05,0.0,0.0,5.49318790435791,0.0,0.0,0.0,0.2728025019168854,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255745016038417,-983.8631591796876,304.1487731933594,0.6211745738983154,0.0685628950595855,0.0624052323400974,293.1318054199219,297.1499938964844,293.1499938964844,0.0333451218903064,-1178.907470703125,304.1479187011719,0.6471831202507019,0.0781849026679992,0.0747816860675811,293.13848876953125,297.1499938964844,293.1499938964844,0.0350105874240398,-892.1812133789062,304.1485900878906,0.6524105072021484,0.0800841003656387,0.0565907843410968,293.1200866699219,297.1499938964844,293.1499938964844,0.0612831711769104,-1667.273193359375,304.1455993652344,0.7286743521690369,0.1111464500427246,0.1057791039347648,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633017063140869,1.0,1.0,0.9734512567520142,1.0,-0.634026825428009,0.2699888050556183,0.3640379905700683,0.1091220304369926,0.0,0.0,0.1513862013816833,24.57558822631836,25.0,-2.4310219287872314,-4379.37158203125,40.98004913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971059501171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202114969491958,0.1202157363295555,-4.241991518938448e-06,0.0,9.855019743554294e-05,0.0,0.0,5.514912128448486,0.0,0.0,0.0,0.2728724479675293,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258411560207605,-988.8290405273438,304.14874267578125,0.6224040389060974,0.068910576403141,0.0627135559916496,293.1315612792969,297.1499938964844,293.1499938964844,0.0337844043970108,-1186.6297607421875,304.1478881835937,0.648829996585846,0.0786997824907302,0.0752635151147842,293.13818359375,297.1499938964844,293.1499938964844,0.0353119559586048,-896.060546875,304.1485595703125,0.6536204814910889,0.0804335549473762,0.0568307936191558,293.1173400878906,297.1499938964844,293.1499938964844,0.0623497739434242,-1686.80029296875,304.1452941894531,0.7315661311149597,0.112460508942604,0.1070087850093841,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635205596685409,1.0,1.0,0.9732155799865724,1.0,-0.6367270350456238,0.2709825038909912,0.3657445013523102,0.1100701764225959,0.0,0.0,0.1534663885831833,24.55228805541992,25.0,-1.9950703382492063,-4399.75439453125,41.25325393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974863618612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211668774485588,0.121171124279499,-4.243494458933128e-06,0.0,9.893626702250911e-05,0.0,0.0,5.561797618865967,0.0,0.0,0.0,0.273023784160614,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258411560207605,-988.8290405273438,304.14874267578125,0.6224040389060974,0.068910576403141,0.0627135559916496,293.1315612792969,297.1499938964844,293.1499938964844,0.0337844043970108,-1186.6297607421875,304.1478881835937,0.648829996585846,0.0786997824907302,0.0752635151147842,293.13818359375,297.1499938964844,293.1499938964844,0.0353119559586048,-896.060546875,304.1485595703125,0.6536204814910889,0.0804335549473762,0.0568307936191558,293.1173400878906,297.1499938964844,293.1499938964844,0.0623497739434242,-1686.80029296875,304.1452941894531,0.7315661311149597,0.112460508942604,0.1070087850093841,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635205596685409,1.0,1.0,0.9732155799865724,1.0,-0.6367270350456238,0.2709825038909912,0.3657445013523102,0.1100701764225959,0.0,0.0,0.1534663885831833,24.55228805541992,25.0,-1.9950703382492063,-4399.75439453125,41.25325393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974863618612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211668774485588,0.121171124279499,-4.243494458933128e-06,0.0,9.893626702250911e-05,0.0,0.0,5.561797618865967,0.0,0.0,0.0,0.273023784160614,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261157657951116,-993.9105224609376,304.1487121582031,0.6236532926559448,0.0692674368619918,0.0630301013588905,293.1312255859375,297.1499938964844,293.1499938964844,0.0342386253178119,-1194.5872802734375,304.1478271484375,0.6505312919616699,0.079233631491661,0.0757614150643348,293.1378479003906,297.1499938964844,293.1499938964844,0.0356293059885501,-900.1372680664062,304.14849853515625,0.6548889875411987,0.0808046236634254,0.0570842139422893,293.11474609375,297.1499938964844,293.1499938964844,0.0634465515613555,-1706.9619140625,304.1450500488281,0.7345327734947205,0.1138175502419471,0.1082797721028328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637503057718277,1.0,1.0,0.9729799032211304,1.0,-0.6395219564437866,0.2720164656639099,0.3675054907798767,0.1110410913825035,0.0,0.0,0.1556947231292724,24.52943229675293,25.0,-1.7229877710342407,-4421.74072265625,41.538848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290083050727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201882302761,0.1222061216831207,-4.245143372827442e-06,0.0,9.938549192156644e-05,0.0,0.0,5.612683296203613,0.0,0.0,0.0,0.2731883525848388,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261157657951116,-993.9105224609376,304.1487121582031,0.6236532926559448,0.0692674368619918,0.0630301013588905,293.1312255859375,297.1499938964844,293.1499938964844,0.0342386253178119,-1194.5872802734375,304.1478271484375,0.6505312919616699,0.079233631491661,0.0757614150643348,293.1378479003906,297.1499938964844,293.1499938964844,0.0356293059885501,-900.1372680664062,304.14849853515625,0.6548889875411987,0.0808046236634254,0.0570842139422893,293.11474609375,297.1499938964844,293.1499938964844,0.0634465515613555,-1706.9619140625,304.1450500488281,0.7345327734947205,0.1138175502419471,0.1082797721028328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637503057718277,1.0,1.0,0.9729799032211304,1.0,-0.6395219564437866,0.2720164656639099,0.3675054907798767,0.1110410913825035,0.0,0.0,0.1556947231292724,24.52943229675293,25.0,-1.7229877710342407,-4421.74072265625,41.538848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290083050727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201882302761,0.1222061216831207,-4.245143372827442e-06,0.0,9.938549192156644e-05,0.0,0.0,5.612683296203613,0.0,0.0,0.0,0.2731883525848388,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263986214995384,-999.112548828125,304.148681640625,0.6249441504478455,0.0696335956454277,0.0633548200130462,293.1308288574219,297.1499938964844,293.1499938964844,0.034712117165327,-1202.85693359375,304.14776611328125,0.6523231863975525,0.0797895640134811,0.0762797892093658,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676294028759,-904.4754638671876,304.1484375,0.6562544703483582,0.0812005549669265,0.0573547706007957,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999982953071,-1728.2620849609375,304.144775390625,0.7376717925071716,0.1152847707271575,0.1096239909529686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639916449785232,1.0,1.0,0.9727525115013124,1.0,-0.6424586176872253,0.2730593383312225,0.3693993091583252,0.1121612265706062,0.0,0.0,0.1580665409564972,24.505022048950195,25.0,-1.4678140878677368,-4445.291015625,41.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984338447451591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155876398086,0.1233198344707489,-4.246931439411128e-06,0.0,9.989783575292675e-05,0.0,0.0,5.667534828186035,0.0,0.0,0.0,0.2733659148216247,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263986214995384,-999.112548828125,304.148681640625,0.6249441504478455,0.0696335956454277,0.0633548200130462,293.1308288574219,297.1499938964844,293.1499938964844,0.034712117165327,-1202.85693359375,304.14776611328125,0.6523231863975525,0.0797895640134811,0.0762797892093658,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676294028759,-904.4754638671876,304.1484375,0.6562544703483582,0.0812005549669265,0.0573547706007957,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999982953071,-1728.2620849609375,304.144775390625,0.7376717925071716,0.1152847707271575,0.1096239909529686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639916449785232,1.0,1.0,0.9727525115013124,1.0,-0.6424586176872253,0.2730593383312225,0.3693993091583252,0.1121612265706062,0.0,0.0,0.1580665409564972,24.505022048950195,25.0,-1.4678140878677368,-4445.291015625,41.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984338447451591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155876398086,0.1233198344707489,-4.246931439411128e-06,0.0,9.989783575292675e-05,0.0,0.0,5.667534828186035,0.0,0.0,0.0,0.2733659148216247,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267028659582138,-1004.430419921875,304.1485900878906,0.6263430714607239,0.0700113251805305,0.063688538968563,293.13037109375,297.1499938964844,293.1499938964844,0.0352048426866531,-1211.4349365234375,304.1476745605469,0.6542789936065674,0.0803688615560531,0.0768192261457443,293.13690185546875,297.1499938964844,293.1499938964844,0.0363267660140991,-909.07080078125,304.1483764648437,0.6577906608581543,0.0816226080060005,0.0576427839696407,293.10772705078125,297.1499938964844,293.1499938964844,0.0659723654389381,-1753.751953125,304.14422607421875,0.7414748072624207,0.1170957535505294,0.1112384870648384,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642500460147857,1.0,1.0,0.972525119781494,1.0,-0.6457726955413818,0.2741647958755493,0.3716078698635101,0.1135889068245887,0.0,0.0,0.1605432778596878,24.470060348510746,25.0,-1.2064648866653442,-4470.6435546875,42.17385482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990000367164611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244961395859718,0.1245003938674926,-4.248852292221272e-06,0.0,0.0001004724545055,0.0,0.0,5.725800514221191,0.0,0.0,0.0,0.2735548913478851,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267028659582138,-1004.430419921875,304.1485900878906,0.6263430714607239,0.0700113251805305,0.063688538968563,293.13037109375,297.1499938964844,293.1499938964844,0.0352048426866531,-1211.4349365234375,304.1476745605469,0.6542789936065674,0.0803688615560531,0.0768192261457443,293.13690185546875,297.1499938964844,293.1499938964844,0.0363267660140991,-909.07080078125,304.1483764648437,0.6577906608581543,0.0816226080060005,0.0576427839696407,293.10772705078125,297.1499938964844,293.1499938964844,0.0659723654389381,-1753.751953125,304.14422607421875,0.7414748072624207,0.1170957535505294,0.1112384870648384,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642500460147857,1.0,1.0,0.972525119781494,1.0,-0.6457726955413818,0.2741647958755493,0.3716078698635101,0.1135889068245887,0.0,0.0,0.1605432778596878,24.470060348510746,25.0,-1.2064648866653442,-4470.6435546875,42.17385482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990000367164611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244961395859718,0.1245003938674926,-4.248852292221272e-06,0.0,0.0001004724545055,0.0,0.0,5.725800514221191,0.0,0.0,0.0,0.2735548913478851,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268580801784992,-1007.16845703125,304.1485900878906,0.6270989179611206,0.0702061131596565,0.0638598874211311,293.1300964355469,297.1499938964844,293.1499938964844,0.0354594215750694,-1215.8583984375,304.14764404296875,0.65533447265625,0.0806682184338569,0.0770974308252334,293.1366271972656,297.1499938964844,293.1499938964844,0.0365152508020401,-911.4800415039062,304.1483154296875,0.6586391925811768,0.0818445086479187,0.057793840765953,293.10498046875,297.1499938964844,293.1499938964844,0.066782109439373,-1768.8653564453125,304.143798828125,0.7437470555305481,0.118170715868473,0.1121971309185028,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534121990203857,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643881052732467,1.0,1.0,0.9724114537239076,1.0,-0.64763343334198,0.2747696936130523,0.3728637397289276,0.1144271120429039,0.0,0.0,0.1618240475654602,24.44673538208008,25.0,-1.2730538845062256,-4484.13232421875,42.35806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.099305123090744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251090466976165,0.1251132935285568,-4.249854100635275e-06,0.0,0.0001007820756058,0.0,0.0,5.756093502044678,0.0,0.0,0.0,0.2736532390117645,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.026999382302165,-1009.970947265625,304.1485900878906,0.6278948783874512,0.0704055055975914,0.0640348643064498,293.1298217773437,297.1499938964844,293.1499938964844,0.0357201509177684,-1220.3846435546875,304.1476135253906,0.6564435362815857,0.0809743851423263,0.0773815959692001,293.1363220214844,297.1499938964844,293.1499938964844,0.0367104113101959,-913.9736938476562,304.1482849121094,0.6595432162284851,0.0820740312337875,0.0579498447477817,293.1018371582031,297.1499938964844,293.1499938964844,0.067678578197956,-1785.65771484375,304.143310546875,0.7462810277938843,0.1193610876798629,0.11326215416193,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537055134773254,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645330488681793,1.0,1.0,0.9723035097122192,1.0,-0.6496379375457764,0.2754136323928833,0.374224305152893,0.1153479665517807,0.0,0.0,0.163146898150444,24.419565200805664,25.0,-1.4809629917144775,-4498.2705078125,42.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996238365769386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257421225309372,0.1257463693618774,-4.250885012879735e-06,0.0,0.0001011055283015,0.0,0.0,5.787403583526611,0.0,0.0,0.0,0.2737548649311065,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272620767354965,-1015.8258666992188,304.14862060546875,0.6296200156211853,0.0708213672041893,0.0643985420465469,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631864845752,-1229.8001708984375,304.1474914550781,0.6588360667228699,0.0816100686788559,0.0779705271124839,293.1356201171875,297.1499938964844,293.1499938964844,0.0371241234242916,-919.2583618164062,304.1481628417969,0.6615316271781921,0.0825591012835502,0.0582789108157157,293.0942687988281,297.1499938964844,293.1499938964844,0.0697536692023277,-1824.7554931640625,304.1420593261719,0.7522088289260864,0.1221145093441009,0.1157401949167251,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648481339216232,1.0,1.0,0.972087562084198,1.0,-0.6541221141815186,0.276841253042221,0.3772808611392975,0.1174405366182327,0.0,0.0,0.1659731864929199,24.35360145568848,25.0,-2.1547837257385254,-4529.0693359375,42.99211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003044247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270971596240997,0.1271014213562011,-4.2530732571322005e-06,0.0,0.0001017962422338,0.0,0.0,5.854486465454102,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272620767354965,-1015.8258666992188,304.14862060546875,0.6296200156211853,0.0708213672041893,0.0643985420465469,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631864845752,-1229.8001708984375,304.1474914550781,0.6588360667228699,0.0816100686788559,0.0779705271124839,293.1356201171875,297.1499938964844,293.1499938964844,0.0371241234242916,-919.2583618164062,304.1481628417969,0.6615316271781921,0.0825591012835502,0.0582789108157157,293.0942687988281,297.1499938964844,293.1499938964844,0.0697536692023277,-1824.7554931640625,304.1420593261719,0.7522088289260864,0.1221145093441009,0.1157401949167251,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648481339216232,1.0,1.0,0.972087562084198,1.0,-0.6541221141815186,0.276841253042221,0.3772808611392975,0.1174405366182327,0.0,0.0,0.1659731864929199,24.35360145568848,25.0,-2.1547837257385254,-4529.0693359375,42.99211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003044247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270971596240997,0.1271014213562011,-4.2530732571322005e-06,0.0,0.0001017962422338,0.0,0.0,5.854486465454102,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275225359946489,-1022.0677490234376,304.1486511230469,0.6315327286720276,0.0712639465928077,0.0647843480110168,293.1285095214844,297.1499938964844,293.1499938964844,0.036837950348854,-1239.750732421875,304.1473693847656,0.6614684462547302,0.0822799131274223,0.0785900801420211,293.1348571777344,297.1499938964844,293.1499938964844,0.0375721715390682,-924.9786987304688,304.14801025390625,0.6637678146362305,0.0830820351839065,0.0586331635713577,293.0851745605469,297.1499938964844,293.1499938964844,0.0722074583172798,-1871.367919921875,304.140625,0.7593156099319458,0.1253691762685775,0.1186917200684547,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652026176452636,1.0,1.0,0.9718716740608216,1.0,-0.6592627763748169,0.2784721553325653,0.380790650844574,0.1198591664433479,0.0,0.0,0.1691057533025741,24.27356719970703,25.0,-2.883997201919556,-4563.8994140625,43.49263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010466739535331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286095976829528,0.1286138594150543,-4.25549933424918e-06,0.0,0.0001025495294015,0.0,0.0,5.929484844207764,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275225359946489,-1022.0677490234376,304.1486511230469,0.6315327286720276,0.0712639465928077,0.0647843480110168,293.1285095214844,297.1499938964844,293.1499938964844,0.036837950348854,-1239.750732421875,304.1473693847656,0.6614684462547302,0.0822799131274223,0.0785900801420211,293.1348571777344,297.1499938964844,293.1499938964844,0.0375721715390682,-924.9786987304688,304.14801025390625,0.6637678146362305,0.0830820351839065,0.0586331635713577,293.0851745605469,297.1499938964844,293.1499938964844,0.0722074583172798,-1871.367919921875,304.140625,0.7593156099319458,0.1253691762685775,0.1186917200684547,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652026176452636,1.0,1.0,0.9718716740608216,1.0,-0.6592627763748169,0.2784721553325653,0.380790650844574,0.1198591664433479,0.0,0.0,0.1691057533025741,24.27356719970703,25.0,-2.883997201919556,-4563.8994140625,43.49263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010466739535331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286095976829528,0.1286138594150543,-4.25549933424918e-06,0.0,0.0001025495294015,0.0,0.0,5.929484844207764,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278016477823257,-1028.7353515625,304.14862060546875,0.633635401725769,0.0717360377311706,0.0651952400803566,293.1277160644531,297.1499938964844,293.1499938964844,0.0374457128345966,-1250.256103515625,304.1472473144531,0.6643378138542175,0.0829856246709823,0.0792422741651535,293.13397216796875,297.1499938964844,293.1499938964844,0.0380557924509048,-931.1481323242188,304.1478881835937,0.6662481427192688,0.0836443975567817,0.0590140409767627,293.0748291015625,297.1499938964844,293.1499938964844,0.0750211477279663,-1925.2734375,304.1390686035156,0.7675694227218628,0.1291085630655288,0.1221029087901115,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656015068292617,1.0,1.0,0.9716728925704956,1.0,-0.6650518178939819,0.2803132236003876,0.3847385942935943,0.122580699622631,0.0,0.0,0.1725876629352569,24.181915283203125,25.0,-3.4332830905914307,-4603.22314453125,44.05995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018573343753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130310982465744,0.1303152441978454,-4.258232820575358e-06,0.0,0.0001033722437568,0.0,0.0,6.014041423797607,0.0,0.0,0.0,0.2744891941547394,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278016477823257,-1028.7353515625,304.14862060546875,0.633635401725769,0.0717360377311706,0.0651952400803566,293.1277160644531,297.1499938964844,293.1499938964844,0.0374457128345966,-1250.256103515625,304.1472473144531,0.6643378138542175,0.0829856246709823,0.0792422741651535,293.13397216796875,297.1499938964844,293.1499938964844,0.0380557924509048,-931.1481323242188,304.1478881835937,0.6662481427192688,0.0836443975567817,0.0590140409767627,293.0748291015625,297.1499938964844,293.1499938964844,0.0750211477279663,-1925.2734375,304.1390686035156,0.7675694227218628,0.1291085630655288,0.1221029087901115,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656015068292617,1.0,1.0,0.9716728925704956,1.0,-0.6650518178939819,0.2803132236003876,0.3847385942935943,0.122580699622631,0.0,0.0,0.1725876629352569,24.181915283203125,25.0,-3.4332830905914307,-4603.22314453125,44.05995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018573343753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130310982465744,0.1303152441978454,-4.258232820575358e-06,0.0,0.0001033722437568,0.0,0.0,6.014041423797607,0.0,0.0,0.0,0.2744891941547394,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066484749317,-1035.8604736328125,304.1485900878906,0.6359299421310425,0.0722398981451988,0.0656336620450019,293.1268310546875,297.1499938964844,293.1499938964844,0.0380874164402484,-1261.3302001953125,304.1470947265625,0.6674398183822632,0.0837287083268165,0.0799289494752883,293.13299560546875,297.1499938964844,293.1499938964844,0.0385758467018604,-937.7755737304688,304.147705078125,0.6689676642417908,0.0842475369572639,0.0594228096306324,293.0634460449219,297.1499938964844,293.1499938964844,0.0781799405813217,-1986.29833984375,304.137451171875,0.7769178748130798,0.1333169639110565,0.1259633600711822,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660497635602951,1.0,1.0,0.9714741706848145,1.0,-0.6714839339256287,0.282377153635025,0.389106810092926,0.1255750805139541,0.0,0.0,0.1764431446790695,24.080989837646484,25.0,-3.747548341751098,-4647.3857421875,44.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027477011084556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322239637374878,0.1322282254695892,-4.261327831045492e-06,0.0,0.0001042758522089,0.0,0.0,6.109379768371582,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066484749317,-1035.8604736328125,304.1485900878906,0.6359299421310425,0.0722398981451988,0.0656336620450019,293.1268310546875,297.1499938964844,293.1499938964844,0.0380874164402484,-1261.3302001953125,304.1470947265625,0.6674398183822632,0.0837287083268165,0.0799289494752883,293.13299560546875,297.1499938964844,293.1499938964844,0.0385758467018604,-937.7755737304688,304.147705078125,0.6689676642417908,0.0842475369572639,0.0594228096306324,293.0634460449219,297.1499938964844,293.1499938964844,0.0781799405813217,-1986.29833984375,304.137451171875,0.7769178748130798,0.1333169639110565,0.1259633600711822,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479367256165,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660497635602951,1.0,1.0,0.9714741706848145,1.0,-0.6714839339256287,0.282377153635025,0.389106810092926,0.1255750805139541,0.0,0.0,0.1764431446790695,24.080989837646484,25.0,-3.747548341751098,-4647.3857421875,44.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027477011084556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322239637374878,0.1322282254695892,-4.261327831045492e-06,0.0,0.0001042758522089,0.0,0.0,6.109379768371582,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282681044191122,-1039.5916748046875,304.1485290527344,0.6371474266052246,0.0725041106343269,0.0658636465668678,293.1263732910156,297.1499938964844,293.1499938964844,0.0384210310876369,-1267.0810546875,304.1470031738281,0.6690735816955566,0.0841144248843193,0.0802854895591735,293.1324768066406,297.1499938964844,293.1499938964844,0.0388495177030563,-941.26025390625,304.14764404296875,0.6704124212265015,0.0845644474029541,0.0596377924084663,293.0574645996094,297.1499938964844,293.1499938964844,0.0798812136054039,-2019.3568115234373,304.1366271972656,0.7819642424583435,0.1355876475572586,0.1280543804168701,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578175783157349,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.16629359126091,1.0,1.0,0.9713747501373292,1.0,-0.6749331951141357,0.2834948599338531,0.3914383351802826,0.1271612495183944,0.0,0.0,0.1785138547420501,24.02799224853516,25.0,-3.821904182434082,-4671.345703125,45.04462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032266914844513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332646161317825,0.1332688778638839,-4.263023583916947e-06,0.0,0.0001047619662131,0.0,0.0,6.161365985870361,0.0,0.0,0.0,0.2749671041965484,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284371934831142,-1043.422119140625,304.14849853515625,0.6384099125862122,0.0727765411138534,0.0661009550094604,293.1258850097656,297.1499938964844,293.1499938964844,0.0387630574405193,-1272.97265625,304.1469421386719,0.6707587838172913,0.0845095217227935,0.0806508660316467,293.1319274902344,297.1499938964844,293.1499938964844,0.0391321368515491,-944.8568115234376,304.1475524902344,0.6719099879264832,0.0848914235830307,0.0598598085343837,293.0513610839844,297.1499938964844,293.1499938964844,0.081658124923706,-2054.006591796875,304.1358337402344,0.7872270345687866,0.1379615664482116,0.1302459686994552,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584077835083008,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665509939193725,1.0,1.0,0.9712896347045898,1.0,-0.6785303354263306,0.284669816493988,0.3938604891300201,0.128797173500061,0.0,0.0,0.180679515004158,23.973861694335938,25.0,-3.8485569953918457,-4696.57421875,45.40953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037305518984794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343631148338318,0.1343673765659332,-4.264824383426458e-06,0.0,0.0001052733205142,0.0,0.0,6.216339111328125,0.0,0.0,0.0,0.2751457095146179,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293969418853521,-1052.05078125,304.1473999023437,0.6410616636276245,0.0733466520905494,0.066597580909729,293.1248779296875,297.1499938964844,293.1499938964844,0.0394707322120666,-1285.15087890625,304.14678955078125,0.6742656230926514,0.0853261351585388,0.0814066678285598,293.1308288574219,297.1499938964844,293.1499938964844,0.0397223345935344,-952.3616943359376,304.1473999023437,0.6750448346138,0.0855735391378402,0.0603236332535743,293.0389404296875,297.1499938964844,293.1499938964844,0.0854120850563049,-2127.532470703125,304.1343078613281,0.7982609272003174,0.1429817527532577,0.1348962783813476,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.559637188911438,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508239746094,293.3124694824219,291.116455078125,1.0,0.1671057939529419,1.0,1.0,0.971119463443756,1.0,-0.6861240863800049,0.2871856689453125,0.3989384174346924,0.1321832090616226,0.0,0.0,0.1852795332670211,23.863813400268555,25.0,-3.7934396266937256,-4750.74169921875,46.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048164144158363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367308944463729,0.1367351561784744,-4.2687420318543445e-06,0.0,0.0001063753370544,0.0,0.0,6.335170745849609,0.0,0.0,0.0,0.2755323052406311,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293969418853521,-1052.05078125,304.1473999023437,0.6410616636276245,0.0733466520905494,0.066597580909729,293.1248779296875,297.1499938964844,293.1499938964844,0.0394707322120666,-1285.15087890625,304.14678955078125,0.6742656230926514,0.0853261351585388,0.0814066678285598,293.1308288574219,297.1499938964844,293.1499938964844,0.0397223345935344,-952.3616943359376,304.1473999023437,0.6750448346138,0.0855735391378402,0.0603236332535743,293.0389404296875,297.1499938964844,293.1499938964844,0.0854120850563049,-2127.532470703125,304.1343078613281,0.7982609272003174,0.1429817527532577,0.1348962783813476,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.559637188911438,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508239746094,293.3124694824219,291.116455078125,1.0,0.1671057939529419,1.0,1.0,0.971119463443756,1.0,-0.6861240863800049,0.2871856689453125,0.3989384174346924,0.1321832090616226,0.0,0.0,0.1852795332670211,23.863813400268555,25.0,-3.7934396266937256,-4750.74169921875,46.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048164144158363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367308944463729,0.1367351561784744,-4.2687420318543445e-06,0.0,0.0001063753370544,0.0,0.0,6.335170745849609,0.0,0.0,0.0,0.2755323052406311,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298111326992511,-1059.943359375,304.1475524902344,0.643860936164856,0.0739457607269287,0.0671216398477554,293.1238098144531,297.1499938964844,293.1499938964844,0.0402084067463874,-1297.83251953125,304.1466369628906,0.6779251098632812,0.0861763507127761,0.0821946635842323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403439626097679,-960.2592163085938,304.147216796875,0.6783363223075867,0.0862910002470016,0.0608125887811183,293.02655029296875,297.1499938964844,293.1499938964844,0.0894008353352546,-2205.96044921875,304.1329040527344,0.809678852558136,0.1483118385076522,0.1398563086986541,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092116355896,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677139550447464,1.0,1.0,0.9709492325782776,1.0,-0.694190263748169,0.2899198234081268,0.4042704105377197,0.1356584429740905,0.0,0.0,0.1902258843183517,23.754133224487305,25.0,-3.64890718460083,-4809.85595703125,47.04425430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59765625,18000.0,0.0,0.0,0.1060156747698783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139329120516777,0.1393333971500396,-4.273097147233784e-06,0.0,0.0001075924301403,0.0,0.0,6.466108322143555,0.0,0.0,0.0,0.2759592235088348,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298111326992511,-1059.943359375,304.1475524902344,0.643860936164856,0.0739457607269287,0.0671216398477554,293.1238098144531,297.1499938964844,293.1499938964844,0.0402084067463874,-1297.83251953125,304.1466369628906,0.6779251098632812,0.0861763507127761,0.0821946635842323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403439626097679,-960.2592163085938,304.147216796875,0.6783363223075867,0.0862910002470016,0.0608125887811183,293.02655029296875,297.1499938964844,293.1499938964844,0.0894008353352546,-2205.96044921875,304.1329040527344,0.809678852558136,0.1483118385076522,0.1398563086986541,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092116355896,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677139550447464,1.0,1.0,0.9709492325782776,1.0,-0.694190263748169,0.2899198234081268,0.4042704105377197,0.1356584429740905,0.0,0.0,0.1902258843183517,23.754133224487305,25.0,-3.64890718460083,-4809.85595703125,47.04425430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59765625,18000.0,0.0,0.0,0.1060156747698783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139329120516777,0.1393333971500396,-4.273097147233784e-06,0.0,0.0001075924301403,0.0,0.0,6.466108322143555,0.0,0.0,0.0,0.2759592235088348,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201489150524,-1068.76806640625,304.14752197265625,0.6467729210853577,0.0745718255639076,0.0676701366901397,293.12274169921875,297.1499938964844,293.1499938964844,0.0409734398126602,-1310.9757080078125,304.146484375,0.6816920638084412,0.0870572030544281,0.0830124914646148,293.1285400390625,297.1499938964844,293.1499938964844,0.0409938097000122,-968.510009765625,304.1470642089844,0.6817380785942078,0.0870400294661521,0.0613243840634822,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762524604797,-2288.127197265625,304.13165283203125,0.8206762075424194,0.1538693457841873,0.1450523287057876,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621912479400635,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683736443519592,1.0,1.0,0.970805525779724,1.0,-0.7026323676109314,0.2928599119186401,0.4097724556922912,0.1391350328922271,0.0,0.0,0.1954980939626693,23.64846992492676,25.0,-3.429983139038086,-4873.84619140625,47.95991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073370724916458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421586275100708,0.1421629041433334,-4.277904281480005e-06,0.0,0.0001089334837161,0.0,0.0,6.609353542327881,0.0,0.0,0.0,0.2764273285865783,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201489150524,-1068.76806640625,304.14752197265625,0.6467729210853577,0.0745718255639076,0.0676701366901397,293.12274169921875,297.1499938964844,293.1499938964844,0.0409734398126602,-1310.9757080078125,304.146484375,0.6816920638084412,0.0870572030544281,0.0830124914646148,293.1285400390625,297.1499938964844,293.1499938964844,0.0409938097000122,-968.510009765625,304.1470642089844,0.6817380785942078,0.0870400294661521,0.0613243840634822,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762524604797,-2288.127197265625,304.13165283203125,0.8206762075424194,0.1538693457841873,0.1450523287057876,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621912479400635,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683736443519592,1.0,1.0,0.970805525779724,1.0,-0.7026323676109314,0.2928599119186401,0.4097724556922912,0.1391350328922271,0.0,0.0,0.1954980939626693,23.64846992492676,25.0,-3.429983139038086,-4873.84619140625,47.95991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073370724916458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421586275100708,0.1421629041433334,-4.277904281480005e-06,0.0,0.0001089334837161,0.0,0.0,6.609353542327881,0.0,0.0,0.0,0.2764273285865783,4.0,0.0,1.0
