time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308557301759719,-1077.9705810546875,304.1474609375,0.649761438369751,0.0752222165465354,0.0682415291666984,293.1216735839844,297.1499938964844,293.1499938964844,0.0417623817920684,-1324.525390625,304.1463317871094,0.6855131983757019,0.0879649892449379,0.0838570445775985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416677668690681,-977.0634155273438,304.1469116210937,0.6851959228515625,0.0878159999847412,0.061856098473072,293.0034484863281,297.1499938964844,293.1499938964844,0.0978845432400703,-2372.658447265625,304.1305847167969,0.8314104676246643,0.1595594733953476,0.1503974050283432,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469985961914,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690813153982162,1.0,1.0,0.9706618785858154,1.0,-0.711338460445404,0.2959879636764526,0.4153504967689514,0.1425218433141708,0.0,0.0,0.2010670751333236,23.550540924072266,25.0,-3.129724740982056,-4942.5615234375,48.932247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087869927287101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452162265777588,0.1452205181121826,-4.283174803276779e-06,0.0,0.0001104049733839,0.0,0.0,6.764926433563232,0.0,0.0,0.0,0.2769369184970855,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308557301759719,-1077.9705810546875,304.1474609375,0.649761438369751,0.0752222165465354,0.0682415291666984,293.1216735839844,297.1499938964844,293.1499938964844,0.0417623817920684,-1324.525390625,304.1463317871094,0.6855131983757019,0.0879649892449379,0.0838570445775985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416677668690681,-977.0634155273438,304.1469116210937,0.6851959228515625,0.0878159999847412,0.061856098473072,293.0034484863281,297.1499938964844,293.1499938964844,0.0978845432400703,-2372.658447265625,304.1305847167969,0.8314104676246643,0.1595594733953476,0.1503974050283432,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469985961914,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690813153982162,1.0,1.0,0.9706618785858154,1.0,-0.711338460445404,0.2959879636764526,0.4153504967689514,0.1425218433141708,0.0,0.0,0.2010670751333236,23.550540924072266,25.0,-3.129724740982056,-4942.5615234375,48.932247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087869927287101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452162265777588,0.1452205181121826,-4.283174803276779e-06,0.0,0.0001104049733839,0.0,0.0,6.764926433563232,0.0,0.0,0.0,0.2769369184970855,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311314612627029,-1082.6846923828125,304.1474304199219,0.6512702703475952,0.0755553096532821,0.0685348585247993,293.12115478515625,297.1499938964844,293.1499938964844,0.0421645641326904,-1331.432373046875,304.1462707519531,0.6874261498451233,0.0884276777505874,0.0842882245779037,293.1268310546875,297.1499938964844,293.1499938964844,0.0420123152434825,-981.4354248046876,304.1468505859375,0.6869276165962219,0.0882124751806259,0.0621283873915672,292.9983215332031,297.1499938964844,293.1499938964844,0.1000711619853973,-2415.3505859375,304.1301574707031,0.8367398977279663,0.1624235212802887,0.1530968993902206,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640532970428467,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,293.3059997558594,291.1080322265625,1.0,0.1694515943527221,1.0,1.0,0.9705899953842164,1.0,-0.715752363204956,0.2976139187812805,0.4181384444236755,0.1441549658775329,0.0,0.0,0.2039513140916824,23.5056266784668,25.0,-2.9388651847839355,-4978.60986328125,49.43687057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095614358782768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468282341957092,0.1468325108289718,-4.285985596652608e-06,0.0,0.0001111909296014,0.0,0.0,6.847277641296387,0.0,0.0,0.0,0.2772072255611419,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314118191599845,-1087.462158203125,304.1473693847656,0.6527807116508484,0.0758928209543228,0.068832628428936,293.1206359863281,297.1499938964844,293.1499938964844,0.0425709895789623,-1338.412841796875,304.1462097167969,0.6893306374549866,0.0888951122760772,0.0847245380282402,293.12628173828125,297.1499938964844,293.1499938964844,0.0423608161509037,-985.857421875,304.14678955078125,0.6886506080627441,0.0886131152510643,0.0624041929841041,292.9935302734375,297.1499938964844,293.1499938964844,0.1022695302963256,-2458.072509765625,304.1297607421875,0.8420467376708984,0.1652836352586746,0.1557983160018921,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646390914916992,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698317378759384,1.0,1.0,0.970538318157196,1.0,-0.7201852202415466,0.2992743849754333,0.4209108352661133,0.1457354575395584,0.0,0.0,0.2068930715322494,23.4639892578125,25.0,-2.707597494125366,-5015.70947265625,49.95200729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103690862655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484930515289306,0.1484973430633545,-4.288913260097615e-06,0.0,0.0001120105880545,0.0,0.0,6.932573318481445,0.0,0.0,0.0,0.277487576007843,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319836176931858,-1097.15869140625,304.1473083496094,0.6557847857475281,0.0765781700611114,0.0694387927651405,293.11962890625,297.1499938964844,293.1499938964844,0.0433922857046127,-1352.5220947265625,304.1461181640625,0.693086564540863,0.0898402854800224,0.0856084823608398,293.1252746582031,297.1499938964844,293.1499938964844,0.0430643074214458,-994.7837524414062,304.1466979980469,0.692040205001831,0.0894220173358917,0.0629624500870704,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690236330032,-2542.960693359375,304.1291809082031,0.8525571823120117,0.1709536612033844,0.1611671149730682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376050949097,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706171482801437,1.0,1.0,0.970434844493866,1.0,-0.7290473580360413,0.3026753664016723,0.4263720214366913,0.1487226337194442,0.0,0.0,0.2129074186086654,23.39144515991211,25.0,-2.1034486293792725,-5092.68212890625,51.00773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120796129107475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519638895988464,0.1519681811332702,-4.295099643059075e-06,0.0,0.0001137465587817,0.0,0.0,7.111217975616455,0.0,0.0,0.0,0.278076022863388,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319836176931858,-1097.15869140625,304.1473083496094,0.6557847857475281,0.0765781700611114,0.0694387927651405,293.11962890625,297.1499938964844,293.1499938964844,0.0433922857046127,-1352.5220947265625,304.1461181640625,0.693086564540863,0.0898402854800224,0.0856084823608398,293.1252746582031,297.1499938964844,293.1499938964844,0.0430643074214458,-994.7837524414062,304.1466979980469,0.692040205001831,0.0894220173358917,0.0629624500870704,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690236330032,-2542.960693359375,304.1291809082031,0.8525571823120117,0.1709536612033844,0.1611671149730682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376050949097,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706171482801437,1.0,1.0,0.970434844493866,1.0,-0.7290473580360413,0.3026753664016723,0.4263720214366913,0.1487226337194442,0.0,0.0,0.2129074186086654,23.39144515991211,25.0,-2.1034486293792725,-5092.68212890625,51.00773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120796129107475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519638895988464,0.1519681811332702,-4.295099643059075e-06,0.0,0.0001137465587817,0.0,0.0,7.111217975616455,0.0,0.0,0.0,0.278076022863388,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325659029185771,-1106.9708251953125,304.147216796875,0.6587467193603516,0.0772726014256477,0.070055216550827,293.1186828613281,297.1499938964844,293.1499938964844,0.0442243441939353,-1366.823974609375,304.1460266113281,0.6967647075653076,0.0908031612634658,0.0865081995725631,293.124267578125,297.1499938964844,293.1499938964844,0.0437786020338535,-1003.8485717773438,304.1466064453125,0.6953566670417786,0.0902504175901413,0.0635321289300918,292.9783020019531,297.1499938964844,293.1499938964844,0.1110343337059021,-2626.411865234375,304.1288452148437,0.8628653287887573,0.1765229105949401,0.1664483994245529,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171430766582489,1.0,1.0,0.9703314304351808,1.0,-0.7378534078598022,0.3061448037624359,0.4317086040973663,0.1515026837587356,0.0,0.0,0.2190272808074951,23.33338165283203,25.0,-1.279618501663208,-5172.703125,52.09152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139132231473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155592456459999,0.1555967479944229,-4.301697117625736e-06,0.0,0.0001156074431492,0.0,0.0,7.299203872680664,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325659029185771,-1106.9708251953125,304.147216796875,0.6587467193603516,0.0772726014256477,0.070055216550827,293.1186828613281,297.1499938964844,293.1499938964844,0.0442243441939353,-1366.823974609375,304.1460266113281,0.6967647075653076,0.0908031612634658,0.0865081995725631,293.124267578125,297.1499938964844,293.1499938964844,0.0437786020338535,-1003.8485717773438,304.1466064453125,0.6953566670417786,0.0902504175901413,0.0635321289300918,292.9783020019531,297.1499938964844,293.1499938964844,0.1110343337059021,-2626.411865234375,304.1288452148437,0.8628653287887573,0.1765229105949401,0.1664483994245529,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171430766582489,1.0,1.0,0.9703314304351808,1.0,-0.7378534078598022,0.3061448037624359,0.4317086040973663,0.1515026837587356,0.0,0.0,0.2190272808074951,23.33338165283203,25.0,-1.279618501663208,-5172.703125,52.09152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139132231473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155592456459999,0.1555967479944229,-4.301697117625736e-06,0.0,0.0001156074431492,0.0,0.0,7.299203872680664,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.03315244987607,-1116.79443359375,304.1471862792969,0.6616780757904053,0.0779702365398407,0.070676214993,293.1177062988281,297.1499938964844,293.1499938964844,0.045074488967657,-1381.44873046875,304.1459350585937,0.7004241943359375,0.0917953550815582,0.0874332189559936,293.1231994628906,297.1499938964844,293.1499938964844,0.0445197708904743,-1013.2588500976562,304.1465148925781,0.6986878514289856,0.0911205038428306,0.0641273260116577,292.9726867675781,297.1499938964844,293.1499938964844,0.1153605878353118,-2708.3896484375,304.1286926269531,0.8729845881462097,0.1820122897624969,0.1716433614492416,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676666498184204,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722672134637832,1.0,1.0,0.9702526330947876,1.0,-0.7466249465942383,0.309644341468811,0.4369806349277496,0.154188260436058,0.0,0.0,0.2251452803611755,23.28600311279297,25.0,-0.2526172697544098,-5254.79052734375,53.20198440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.115857221186161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593233346939087,0.1593276411294937,-4.308630650484702e-06,0.0,0.0001175803481601,0.0,0.0,7.493845462799072,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.03315244987607,-1116.79443359375,304.1471862792969,0.6616780757904053,0.0779702365398407,0.070676214993,293.1177062988281,297.1499938964844,293.1499938964844,0.045074488967657,-1381.44873046875,304.1459350585937,0.7004241943359375,0.0917953550815582,0.0874332189559936,293.1231994628906,297.1499938964844,293.1499938964844,0.0445197708904743,-1013.2588500976562,304.1465148925781,0.6986878514289856,0.0911205038428306,0.0641273260116577,292.9726867675781,297.1499938964844,293.1499938964844,0.1153605878353118,-2708.3896484375,304.1286926269531,0.8729845881462097,0.1820122897624969,0.1716433614492416,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676666498184204,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722672134637832,1.0,1.0,0.9702526330947876,1.0,-0.7466249465942383,0.309644341468811,0.4369806349277496,0.154188260436058,0.0,0.0,0.2251452803611755,23.28600311279297,25.0,-0.2526172697544098,-5254.79052734375,53.20198440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.115857221186161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593233346939087,0.1593276411294937,-4.308630650484702e-06,0.0,0.0001175803481601,0.0,0.0,7.493845462799072,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.033739298582077,-1126.568359375,304.1471252441406,0.6646057367324829,0.0786678716540336,0.0712978839874267,293.1166687011719,297.1499938964844,293.1499938964844,0.0459479838609695,-1396.493896484375,304.1458435058594,0.7041237950325012,0.0928204432129859,0.0883897542953491,293.1220092773437,297.1499938964844,293.1499938964844,0.0452979803085327,-1023.1478881835938,304.1463623046875,0.7021080255508423,0.0920386388897895,0.0647565126419067,292.9678955078125,297.1499938964844,293.1499938964844,0.1196862608194351,-2789.67919921875,304.12860107421875,0.8830106258392334,0.1874782294034958,0.1768037974834442,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685744881629944,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731240153312683,1.0,1.0,0.9701738357543944,1.0,-0.7554356455802917,0.3131813704967499,0.4422542750835418,0.1568546891212463,0.0,0.0,0.2311595380306244,23.24415397644043,25.0,0.6475761532783508,-5338.11181640625,54.34303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178939417004585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630911976099014,0.1630955189466476,-4.315793376008514e-06,0.0,0.0001196473676827,0.0,0.0,7.6918511390686035,0.0,0.0,0.0,0.2800021171569824,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.033739298582077,-1126.568359375,304.1471252441406,0.6646057367324829,0.0786678716540336,0.0712978839874267,293.1166687011719,297.1499938964844,293.1499938964844,0.0459479838609695,-1396.493896484375,304.1458435058594,0.7041237950325012,0.0928204432129859,0.0883897542953491,293.1220092773437,297.1499938964844,293.1499938964844,0.0452979803085327,-1023.1478881835938,304.1463623046875,0.7021080255508423,0.0920386388897895,0.0647565126419067,292.9678955078125,297.1499938964844,293.1499938964844,0.1196862608194351,-2789.67919921875,304.12860107421875,0.8830106258392334,0.1874782294034958,0.1768037974834442,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685744881629944,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731240153312683,1.0,1.0,0.9701738357543944,1.0,-0.7554356455802917,0.3131813704967499,0.4422542750835418,0.1568546891212463,0.0,0.0,0.2311595380306244,23.24415397644043,25.0,0.6475761532783508,-5338.11181640625,54.34303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178939417004585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630911976099014,0.1630955189466476,-4.315793376008514e-06,0.0,0.0001196473676827,0.0,0.0,7.6918511390686035,0.0,0.0,0.0,0.2800021171569824,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340327769517898,-1131.4385986328125,304.1471252441406,0.6660704612731934,0.0790164172649383,0.0716085508465766,293.1161499023437,297.1499938964844,293.1499938964844,0.0463930331170558,-1404.16943359375,304.1457824707031,0.7059888243675232,0.0933437347412109,0.0888788551092147,293.12139892578125,297.1499938964844,293.1499938964844,0.0456999689340591,-1028.26123046875,304.14630126953125,0.703849732875824,0.0925131514668464,0.0650826469063758,292.9657287597656,297.1499938964844,293.1499938964844,0.1218567565083503,-2830.225341796875,304.1285400390625,0.8879939913749695,0.1902079880237579,0.179380178451538,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690239071846008,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.173559620976448,1.0,1.0,0.970134437084198,1.0,-0.7598632574081421,0.3149668574333191,0.444896399974823,0.1581833660602569,0.0,0.0,0.2341152876615524,23.22468376159668,25.0,0.935314118862152,-5380.09912109375,54.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835021972656,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189407110214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649760901927948,0.164980411529541,-4.3194295358262025e-06,0.0,0.0001207097011501,0.0,0.0,7.791443347930908,0.0,0.0,0.0,0.2803345620632171,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343264229595661,-1136.301513671875,304.1471252441406,0.6675352454185486,0.0793646425008773,0.0719190314412117,293.1156616210937,297.1499938964844,293.1499938964844,0.0468427054584026,-1411.9329833984375,304.1457214355469,0.7078595161437988,0.0938728153705596,0.0893738865852356,293.12078857421875,297.1499938964844,293.1499938964844,0.0461090765893459,-1033.4697265625,304.146240234375,0.7056064009666443,0.0929960161447525,0.0654150694608688,292.9637451171875,297.1499938964844,293.1499938964844,0.1240328550338745,-2870.719482421875,304.12847900390625,0.8929495811462402,0.1929346174001693,0.1819541603326797,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694705247879028,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739996075630188,1.0,1.0,0.9701119661331176,1.0,-0.7643026113510132,0.3167617321014404,0.4475408792495727,0.1595082581043243,0.0,0.0,0.2370376586914062,23.20612907409668,25.0,1.1333560943603516,-5422.29736328125,55.51557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200019046664238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668605506420135,0.1668648719787597,-4.323092980484944e-06,0.0,0.0001217866738443,0.0,0.0,7.891364574432373,0.0,0.0,0.0,0.280668556690216,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.034913882613182,-1146.002685546875,304.1470947265625,0.6704592108726501,0.0800598859786987,0.0725390613079071,293.1146545410156,297.1499938964844,293.1499938964844,0.0477529987692832,-1427.676513671875,304.1456298828125,0.7115482091903687,0.0949450954794883,0.0903784707188606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469447150826454,-1044.123779296875,304.1460876464844,0.7091421484947205,0.0939825177192688,0.0660955235362052,292.960205078125,297.1499938964844,293.1499938964844,0.1283962130546569,-2951.45263671875,304.1283874511719,0.9027374982833862,0.1983700841665268,0.1870879828929901,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520178794861,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748915463685989,1.0,1.0,0.970067024230957,1.0,-0.7732000350952148,0.3203734159469604,0.4528266191482544,0.1621448099613189,0.0,0.0,0.2427785098552703,23.172080993652344,25.0,1.3862314224243164,-5507.2763671875,56.71694946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221556961536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706253886222839,0.1706297248601913,-4.330495812610025e-06,0.0,0.0001239725097548,0.0,0.0,8.092057228088379,0.0,0.0,0.0,0.2813407480716705,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.034913882613182,-1146.002685546875,304.1470947265625,0.6704592108726501,0.0800598859786987,0.0725390613079071,293.1146545410156,297.1499938964844,293.1499938964844,0.0477529987692832,-1427.676513671875,304.1456298828125,0.7115482091903687,0.0949450954794883,0.0903784707188606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469447150826454,-1044.123779296875,304.1460876464844,0.7091421484947205,0.0939825177192688,0.0660955235362052,292.960205078125,297.1499938964844,293.1499938964844,0.1283962130546569,-2951.45263671875,304.1283874511719,0.9027374982833862,0.1983700841665268,0.1870879828929901,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520178794861,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748915463685989,1.0,1.0,0.970067024230957,1.0,-0.7732000350952148,0.3203734159469604,0.4528266191482544,0.1621448099613189,0.0,0.0,0.2427785098552703,23.172080993652344,25.0,1.3862314224243164,-5507.2763671875,56.71694946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221556961536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706253886222839,0.1706297248601913,-4.330495812610025e-06,0.0,0.0001239725097548,0.0,0.0,8.092057228088379,0.0,0.0,0.0,0.2813407480716705,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355009846389293,-1155.6649169921875,304.1470947265625,0.6733646988868713,0.0807527974247932,0.0731573775410652,293.1137084960937,297.1499938964844,293.1499938964844,0.0486742556095123,-1443.64990234375,304.14556884765625,0.71510249376297,0.0960320979356765,0.0913985446095466,293.118408203125,297.1499938964844,293.1499938964844,0.047799028456211,-1055.0391845703125,304.1459655761719,0.712600588798523,0.0949916020035743,0.0667931959033012,292.95733642578125,297.1499938964844,293.1499938964844,0.1327620148658752,-3031.630126953125,304.1283264160156,0.9128210544586182,0.2037660926580429,0.1921888440847396,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757979094982147,1.0,1.0,0.9700220823287964,1.0,-0.7820960879325867,0.3240025341510772,0.4580935835838318,0.1647586822509765,0.0,0.0,0.2483667880296707,23.14282417297364,25.0,1.5462628602981567,-5592.8115234375,57.944297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243354156613349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743726730346679,0.1743770092725753,-4.337985956226476e-06,0.0,0.0001261846337001,0.0,0.0,8.293264389038086,0.0,0.0,0.0,0.2820164561271667,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355009846389293,-1155.6649169921875,304.1470947265625,0.6733646988868713,0.0807527974247932,0.0731573775410652,293.1137084960937,297.1499938964844,293.1499938964844,0.0486742556095123,-1443.64990234375,304.14556884765625,0.71510249376297,0.0960320979356765,0.0913985446095466,293.118408203125,297.1499938964844,293.1499938964844,0.047799028456211,-1055.0391845703125,304.1459655761719,0.712600588798523,0.0949916020035743,0.0667931959033012,292.95733642578125,297.1499938964844,293.1499938964844,0.1327620148658752,-3031.630126953125,304.1283264160156,0.9128210544586182,0.2037660926580429,0.1921888440847396,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757979094982147,1.0,1.0,0.9700220823287964,1.0,-0.7820960879325867,0.3240025341510772,0.4580935835838318,0.1647586822509765,0.0,0.0,0.2483667880296707,23.14282417297364,25.0,1.5462628602981567,-5592.8115234375,57.944297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243354156613349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743726730346679,0.1743770092725753,-4.337985956226476e-06,0.0,0.0001261846337001,0.0,0.0,8.293264389038086,0.0,0.0,0.0,0.2820164561271667,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864996910095,-1165.2720947265625,304.1470947265625,0.6762373447418213,0.081442080438137,0.0737729594111442,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012866497039,-1459.7667236328125,304.1455078125,0.7185364365577698,0.0971280857920646,0.0924286022782325,293.1173095703125,297.1499938964844,293.1499938964844,0.0486653931438922,-1066.1343994140625,304.1458740234375,0.7159435153007507,0.0960159599781036,0.0675028786063194,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122300624847,-3110.94140625,304.1282958984375,0.9232518672943116,0.2091005593538284,0.1972367912530899,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767157912254333,1.0,1.0,0.9699995517730712,1.0,-0.7909530401229858,0.3276316225528717,0.4633214175701141,0.1673411726951599,0.0,0.0,0.253789871931076,23.119041442871094,25.0,1.697677731513977,-5678.57080078125,59.19348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265204399824142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780893504619598,0.1780936866998672,-4.345535671745893e-06,0.0,0.000128402156406,0.0,0.0,8.49428939819336,0.0,0.0,0.0,0.2826933860778808,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864996910095,-1165.2720947265625,304.1470947265625,0.6762373447418213,0.081442080438137,0.0737729594111442,293.11285400390625,297.1499938964844,293.1499938964844,0.0496012866497039,-1459.7667236328125,304.1455078125,0.7185364365577698,0.0971280857920646,0.0924286022782325,293.1173095703125,297.1499938964844,293.1499938964844,0.0486653931438922,-1066.1343994140625,304.1458740234375,0.7159435153007507,0.0960159599781036,0.0675028786063194,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122300624847,-3110.94140625,304.1282958984375,0.9232518672943116,0.2091005593538284,0.1972367912530899,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767157912254333,1.0,1.0,0.9699995517730712,1.0,-0.7909530401229858,0.3276316225528717,0.4633214175701141,0.1673411726951599,0.0,0.0,0.253789871931076,23.119041442871094,25.0,1.697677731513977,-5678.57080078125,59.19348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265204399824142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780893504619598,0.1780936866998672,-4.345535671745893e-06,0.0,0.000128402156406,0.0,0.0,8.49428939819336,0.0,0.0,0.0,0.2826933860778808,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.036668874323368,-1174.802734375,304.1470947265625,0.6790603995323181,0.082126148045063,0.0743844881653785,293.112060546875,297.1499938964844,293.1499938964844,0.0505295880138874,-1475.9515380859375,304.1454467773437,0.7218614816665649,0.0982281193137168,0.0934639349579811,293.1163024902344,297.1499938964844,293.1499938964844,0.0495381504297256,-1077.339111328125,304.1457824707031,0.71917724609375,0.0970493555068969,0.06822020560503,292.9535827636719,297.1499938964844,293.1499938964844,0.1414260864257812,-3189.03369140625,304.1283264160156,0.9335142970085144,0.2143493592739105,0.2022093534469604,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776422262191772,1.0,1.0,0.9699769616127014,1.0,-0.7997316718101501,0.3312439918518066,0.4684876799583435,0.1698837727308273,0.0,0.0,0.2590288519859314,23.10153579711914,25.0,1.856486678123474,-5764.12451171875,60.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286928802728653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181757390499115,0.1817617416381836,-4.353113126853714e-06,0.0,0.0001306069170823,0.0,0.0,8.6941499710083,0.0,0.0,0.0,0.2833681404590606,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.036668874323368,-1174.802734375,304.1470947265625,0.6790603995323181,0.082126148045063,0.0743844881653785,293.112060546875,297.1499938964844,293.1499938964844,0.0505295880138874,-1475.9515380859375,304.1454467773437,0.7218614816665649,0.0982281193137168,0.0934639349579811,293.1163024902344,297.1499938964844,293.1499938964844,0.0495381504297256,-1077.339111328125,304.1457824707031,0.71917724609375,0.0970493555068969,0.06822020560503,292.9535827636719,297.1499938964844,293.1499938964844,0.1414260864257812,-3189.03369140625,304.1283264160156,0.9335142970085144,0.2143493592739105,0.2022093534469604,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776422262191772,1.0,1.0,0.9699769616127014,1.0,-0.7997316718101501,0.3312439918518066,0.4684876799583435,0.1698837727308273,0.0,0.0,0.2590288519859314,23.10153579711914,25.0,1.856486678123474,-5764.12451171875,60.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286928802728653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181757390499115,0.1817617416381836,-4.353113126853714e-06,0.0,0.0001306069170823,0.0,0.0,8.6941499710083,0.0,0.0,0.0,0.2833681404590606,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369583256542682,-1179.5313720703125,304.1470947265625,0.6804476976394653,0.0824656561017036,0.0746882259845733,293.1117248535156,297.1499938964844,293.1499938964844,0.0509928874671459,-1484.0467529296875,304.1454467773437,0.7234851717948914,0.0987781584262847,0.0939821600914001,293.1158142089844,297.1499938964844,293.1499938964844,0.0499752424657344,-1082.961669921875,304.145751953125,0.7207541465759277,0.0975675731897354,0.0685803964734077,292.9530944824219,297.1499938964844,293.1499938964844,0.1435622721910476,-3227.50341796875,304.1283874511719,0.9384725093841552,0.2169334143400192,0.2046597301959991,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732071399688721,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781076192855835,1.0,1.0,0.9699656963348388,1.0,-0.8040787577629089,0.3330382704734802,0.4710404872894287,0.1711369752883911,0.0,0.0,0.2615735828876495,23.09538459777832,25.0,1.9361921548843384,-5806.6748046875,61.09817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297691613435745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835671365261078,0.1835715025663375,-4.356900262791896e-06,0.0,0.0001316991983912,0.0,0.0,8.793306350708008,0.0,0.0,0.0,0.2837035357952118,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372463688254356,-1184.232177734375,304.1470947265625,0.6818163394927979,0.0828031599521637,0.0749903917312622,293.11138916015625,297.1499938964844,293.1499938964844,0.0514549724757671,-1492.132568359375,304.1454162597656,0.7250838279724121,0.0993274301290512,0.0945000201463699,293.1153869628906,297.1499938964844,293.1499938964844,0.050411969423294,-1088.5869140625,304.145751953125,0.7223048806190491,0.0980857908725738,0.0689409300684928,292.9527893066406,297.1499938964844,293.1499938964844,0.1456811428070068,-3265.532470703125,304.12847900390625,0.9432765245437622,0.2194866687059402,0.2070825695991516,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.573571503162384,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785738319158554,1.0,1.0,0.969968557357788,1.0,-0.8083911538124084,0.3348213136196136,0.4735698401927948,0.172376200556755,0.0,0.0,0.2640666961669922,23.09104347229004,25.0,2.016101598739624,-5848.99755859375,61.73870468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.96875,18000.0,0.0,0.0,0.1308363825082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853582561016082,0.185362622141838,-4.360678303783061e-06,0.0,0.0001327822974417,0.0,0.0,8.891798973083496,0.0,0.0,0.0,0.2840371429920196,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378172025084495,-1193.5347900390625,304.1471252441406,0.6844890117645264,0.083471231162548,0.075589045882225,293.1108093261719,297.1499938964844,293.1499938964844,0.0523735918104648,-1508.243408203125,304.1454162597656,0.7282063961029053,0.1004216223955154,0.0955326110124588,293.1146240234375,297.1499938964844,293.1499938964844,0.0512818768620491,-1099.8145751953125,304.1457214355469,0.7253275513648987,0.0991196781396865,0.0696610435843467,292.9527587890625,297.1499938964844,293.1499938964844,0.149855300784111,-3340.0791015625,304.1286926269531,0.952344298362732,0.2244874686002731,0.2118334174156189,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179506778717041,1.0,1.0,0.9699742794036864,1.0,-0.816892147064209,0.3383463025093078,0.4785458743572235,0.1748083382844925,0.0,0.0,0.2688912451267242,23.08804512023925,25.0,2.1746666431427,-5932.73046875,63.023902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1329371482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888762563467025,0.1888806372880935,-4.368191184767056e-06,0.0,0.0001349142985418,0.0,0.0,9.086311340332031,0.0,0.0,0.0,0.2846970856189728,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378172025084495,-1193.5347900390625,304.1471252441406,0.6844890117645264,0.083471231162548,0.075589045882225,293.1108093261719,297.1499938964844,293.1499938964844,0.0523735918104648,-1508.243408203125,304.1454162597656,0.7282063961029053,0.1004216223955154,0.0955326110124588,293.1146240234375,297.1499938964844,293.1499938964844,0.0512818768620491,-1099.8145751953125,304.1457214355469,0.7253275513648987,0.0991196781396865,0.0696610435843467,292.9527587890625,297.1499938964844,293.1499938964844,0.149855300784111,-3340.0791015625,304.1286926269531,0.952344298362732,0.2244874686002731,0.2118334174156189,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179506778717041,1.0,1.0,0.9699742794036864,1.0,-0.816892147064209,0.3383463025093078,0.4785458743572235,0.1748083382844925,0.0,0.0,0.2688912451267242,23.08804512023925,25.0,2.1746666431427,-5932.73046875,63.023902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1329371482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888762563467025,0.1888806372880935,-4.368191184767056e-06,0.0,0.0001349142985418,0.0,0.0,9.086311340332031,0.0,0.0,0.0,0.2846970856189728,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794344961643,-1202.6826171875,304.1471252441406,0.6870589852333069,0.0841282606124877,0.0761786252260208,293.1103515625,297.1499938964844,293.1499938964844,0.0532817058265209,-1524.2188720703125,304.1454467773437,0.7312242388725281,0.1015059277415275,0.0965575501322746,293.1139831542969,297.1499938964844,293.1499938964844,0.0521430186927318,-1110.95947265625,304.1457214355469,0.7282389998435974,0.100144512951374,0.0703765600919723,292.9535827636719,297.1499938964844,293.1499938964844,0.1539217829704284,-3412.23681640625,304.1290283203125,0.9606041312217712,0.2293219119310379,0.2164338231086731,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804370880126953,1.0,1.0,0.969980001449585,1.0,-0.8251893520355225,0.3417996168136596,0.4833897352218628,0.1771685928106308,0.0,0.0,0.2734851241111755,23.09334754943848,25.0,2.320875883102417,-6014.79833984375,64.30912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349822133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922911554574966,0.1922955363988876,-4.375606749817962e-06,0.0,0.0001369897945551,0.0,0.0,9.27649211883545,0.0,0.0,0.0,0.2853438258171081,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794344961643,-1202.6826171875,304.1471252441406,0.6870589852333069,0.0841282606124877,0.0761786252260208,293.1103515625,297.1499938964844,293.1499938964844,0.0532817058265209,-1524.2188720703125,304.1454467773437,0.7312242388725281,0.1015059277415275,0.0965575501322746,293.1139831542969,297.1499938964844,293.1499938964844,0.0521430186927318,-1110.95947265625,304.1457214355469,0.7282389998435974,0.100144512951374,0.0703765600919723,292.9535827636719,297.1499938964844,293.1499938964844,0.1539217829704284,-3412.23681640625,304.1290283203125,0.9606041312217712,0.2293219119310379,0.2164338231086731,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804370880126953,1.0,1.0,0.969980001449585,1.0,-0.8251893520355225,0.3417996168136596,0.4833897352218628,0.1771685928106308,0.0,0.0,0.2734851241111755,23.09334754943848,25.0,2.320875883102417,-6014.79833984375,64.30912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349822133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922911554574966,0.1922955363988876,-4.375606749817962e-06,0.0,0.0001369897945551,0.0,0.0,9.27649211883545,0.0,0.0,0.0,0.2853438258171081,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389315262436866,-1211.65380859375,304.1471862792969,0.6895085573196411,0.0847725868225097,0.0767576396465301,293.11004638671875,297.1499938964844,293.1499938964844,0.0541741997003555,-1539.9688720703125,304.1454772949219,0.7341242432594299,0.1025737598538398,0.0975689813494682,293.113525390625,297.1499938964844,293.1499938964844,0.0529872924089431,-1121.916015625,304.1457214355469,0.7310200929641724,0.1011498644948005,0.0710806548595428,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569412231445,-3481.63330078125,304.12945556640625,0.9680140614509584,0.2339637279510498,0.2208597213029861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813604533672332,1.0,1.0,0.970005452632904,1.0,-0.8332371115684509,0.3451608717441559,0.488076239824295,0.1794438809156417,0.0,0.0,0.2778406143188476,23.10765266418457,25.0,2.4163386821746826,-6094.42138671875,65.58731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369615495204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955887228250503,0.1955931037664413,-4.382883616926847e-06,0.0,0.0001389985554851,0.0,0.0,9.461438179016112,0.0,0.0,0.0,0.2859741449356079,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389315262436866,-1211.65380859375,304.1471862792969,0.6895085573196411,0.0847725868225097,0.0767576396465301,293.11004638671875,297.1499938964844,293.1499938964844,0.0541741997003555,-1539.9688720703125,304.1454772949219,0.7341242432594299,0.1025737598538398,0.0975689813494682,293.113525390625,297.1499938964844,293.1499938964844,0.0529872924089431,-1121.916015625,304.1457214355469,0.7310200929641724,0.1011498644948005,0.0710806548595428,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569412231445,-3481.63330078125,304.12945556640625,0.9680140614509584,0.2339637279510498,0.2208597213029861,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813604533672332,1.0,1.0,0.970005452632904,1.0,-0.8332371115684509,0.3451608717441559,0.488076239824295,0.1794438809156417,0.0,0.0,0.2778406143188476,23.10765266418457,25.0,2.4163386821746826,-6094.42138671875,65.58731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369615495204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955887228250503,0.1955931037664413,-4.382883616926847e-06,0.0,0.0001389985554851,0.0,0.0,9.461438179016112,0.0,0.0,0.0,0.2859741449356079,4.0,0.0,1.0
