time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497493855655193,-1388.57861328125,304.1458435058594,0.7151428461074829,0.0973307490348815,0.0880116894841194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697156637907028,-1824.06005859375,304.1445007324219,0.7671937346458435,0.1216940060257911,0.1156257763504982,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308778882026,-1316.9449462890625,304.144775390625,0.7614120841026306,0.1189202740788459,0.0834782421588897,292.9892883300781,297.1499938964844,293.1499938964844,0.1887532919645309,-4013.16162109375,304.1370544433594,0.9986059665679932,0.2968595027923584,0.2545410692691803,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957624554634094,1.0,1.0,0.970900058746338,1.0,-0.923963189125061,0.3840880692005157,0.5398750901222229,0.2035661786794662,0.0,0.0,0.321100503206253,25.2786865234375,25.0,-14.016742706298828,-7016.59521484375,84.49597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560956090688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230649247765541,0.2306537181138992,-4.464646281121532e-06,0.0,0.0001584171986905,0.0,0.0,11.505855560302734,0.0,0.0,0.0,0.2929996252059936,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497493855655193,-1388.57861328125,304.1458435058594,0.7151428461074829,0.0973307490348815,0.0880116894841194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697156637907028,-1824.06005859375,304.1445007324219,0.7671937346458435,0.1216940060257911,0.1156257763504982,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308778882026,-1316.9449462890625,304.144775390625,0.7614120841026306,0.1189202740788459,0.0834782421588897,292.9892883300781,297.1499938964844,293.1499938964844,0.1887532919645309,-4013.16162109375,304.1370544433594,0.9986059665679932,0.2968595027923584,0.2545410692691803,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957624554634094,1.0,1.0,0.970900058746338,1.0,-0.923963189125061,0.3840880692005157,0.5398750901222229,0.2035661786794662,0.0,0.0,0.321100503206253,25.2786865234375,25.0,-14.016742706298828,-7016.59521484375,84.49597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560956090688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230649247765541,0.2306537181138992,-4.464646281121532e-06,0.0,0.0001584171986905,0.0,0.0,11.505855560302734,0.0,0.0,0.0,0.2929996252059936,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501843430101871,-1395.8468017578125,304.14581298828125,0.7158237099647522,0.0978065431118011,0.0884390473365783,293.100830078125,297.1499938964844,293.1499938964844,0.0702875256538391,-1834.91796875,304.1444396972656,0.7681288719177246,0.1223759576678276,0.1162702515721321,293.10418701171875,297.1499938964844,293.1499938964844,0.0680730640888214,-1324.490478515625,304.1447448730469,0.7622727155685425,0.1195596903562545,0.0839249193668365,292.9950866699219,297.1499938964844,293.1499938964844,0.1894164532423019,-4024.043701171875,304.1383056640625,0.9986730217933656,0.2977536916732788,0.25510174036026,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676684379577637,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960150450468063,1.0,1.0,0.9709364175796508,1.0,-0.926477074623108,0.3851758539676666,0.5413012504577637,0.2042375802993774,0.0,0.0,0.323921799659729,25.37692070007324,25.0,-10.898955345153809,-7057.83203125,85.12484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566178649663925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330065667629242,0.2330110371112823,-4.4696848817693535e-06,0.0,0.0001589472230989,0.0,0.0,11.646851539611816,0.0,0.0,0.0,0.2934786379337311,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505771897733211,-1402.3389892578125,304.1458740234375,0.7180928587913513,0.0982854440808296,0.0888614356517791,293.1004943847656,297.1499938964844,293.1499938964844,0.070811353623867,-1844.786865234375,304.1445007324219,0.770858108997345,0.1230615153908729,0.1169100552797317,293.1038818359375,297.1499938964844,293.1499938964844,0.06856719404459,-1331.3104248046875,304.1448059082031,0.7648908495903015,0.1202018335461616,0.0843674913048744,292.9984436035156,297.1499938964844,293.1499938964844,0.1881539672613144,-4001.5,304.1427307128906,0.9984912872314452,0.2990520000457763,0.2536157071590423,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143968582153,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956157982349395,1.0,1.0,0.9710113406181335,1.0,-0.9264609813690186,0.3851785957813263,0.5412824153900146,0.2042010575532913,0.0,0.0,0.3261275291442871,25.19850349426269,28.0,0.9346739053726196,-7089.5791015625,84.84048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571975201368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353176176548004,0.2353220880031585,-4.475524292502087e-06,0.0,0.0001595354988239,0.0,0.0,11.787906646728516,0.0,0.0,0.0,0.2939584851264953,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369031250476,-1414.8458251953125,304.1459655761719,0.7190936803817749,0.0992247387766838,0.0897177830338478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260556459426,-1863.8699951171875,304.1446533203125,0.7723630666732788,0.1244154870510101,0.1182032600045204,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215463638305,-1344.4559326171875,304.1449279785156,0.766248345375061,0.1214668229222297,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.189403235912323,-4022.572998046875,304.1428527832031,0.9986777305603028,0.3022118806838989,0.2551415860652923,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968876719474792,1.0,1.0,0.9711611866950988,1.0,-0.931982398033142,0.387605756521225,0.5443766713142395,0.2055777907371521,0.0,0.0,0.3285157680511474,25.447065353393555,31.0,4.233846664428711,-7140.900390625,86.28292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584580391645431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378944009542465,0.2378988862037658,-4.4843363866675645e-06,0.0,0.0001608147576916,0.0,0.0,11.951739311218262,0.0,0.0,0.0,0.2945468425750732,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369031250476,-1414.8458251953125,304.1459655761719,0.7190936803817749,0.0992247387766838,0.0897177830338478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718260556459426,-1863.8699951171875,304.1446533203125,0.7723630666732788,0.1244154870510101,0.1182032600045204,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215463638305,-1344.4559326171875,304.1449279785156,0.766248345375061,0.1214668229222297,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.189403235912323,-4022.572998046875,304.1428527832031,0.9986777305603028,0.3022118806838989,0.2551415860652923,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968876719474792,1.0,1.0,0.9711611866950988,1.0,-0.931982398033142,0.387605756521225,0.5443766713142395,0.2055777907371521,0.0,0.0,0.3285157680511474,25.447065353393555,31.0,4.233846664428711,-7140.900390625,86.28292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584580391645431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378944009542465,0.2378988862037658,-4.4843363866675645e-06,0.0,0.0001608147576916,0.0,0.0,11.951739311218262,0.0,0.0,0.0,0.2945468425750732,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521839372813701,-1429.0494384765625,304.1459045410156,0.7175166010856628,0.1001507937908172,0.0905740559101104,293.0996398925781,297.1499938964844,293.1499938964844,0.0729419887065887,-1885.1878662109373,304.1445617675781,0.7709314823150635,0.1257559657096862,0.1194966360926628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741941928863,-1359.1953125,304.1448669433594,0.764724850654602,0.1227170601487159,0.086153469979763,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935799360275,-4098.02978515625,304.1378479003906,0.9990000128746032,0.3043450713157654,0.2599003314971924,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639414191246033,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992726325988769,1.0,1.0,0.9713110327720642,1.0,-0.9414756298065186,0.3917475938796997,0.5497280359268188,0.2080505639314651,0.0,0.0,0.332799345254898,26.149620056152344,25.0,-6.741751670837402,-7215.42724609375,89.23688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598276644945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412393242120742,0.2412438243627548,-4.4917501327290665e-06,0.0,0.0001622047711862,0.0,0.0,12.155381202697754,0.0,0.0,0.0,0.2952525317668915,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521839372813701,-1429.0494384765625,304.1459045410156,0.7175166010856628,0.1001507937908172,0.0905740559101104,293.0996398925781,297.1499938964844,293.1499938964844,0.0729419887065887,-1885.1878662109373,304.1445617675781,0.7709314823150635,0.1257559657096862,0.1194966360926628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741941928863,-1359.1953125,304.1448669433594,0.764724850654602,0.1227170601487159,0.086153469979763,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935799360275,-4098.02978515625,304.1378479003906,0.9990000128746032,0.3043450713157654,0.2599003314971924,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639414191246033,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992726325988769,1.0,1.0,0.9713110327720642,1.0,-0.9414756298065186,0.3917475938796997,0.5497280359268188,0.2080505639314651,0.0,0.0,0.332799345254898,26.149620056152344,25.0,-6.741751670837402,-7215.42724609375,89.23688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598276644945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412393242120742,0.2412438243627548,-4.4917501327290665e-06,0.0,0.0001622047711862,0.0,0.0,12.155381202697754,0.0,0.0,0.0,0.2952525317668915,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686138033866,-1442.1597900390625,304.1459655761719,0.7210380434989929,0.1010906770825386,0.0914045497775077,293.0992736816406,297.1499938964844,293.1499938964844,0.0739894583821296,-1905.16259765625,304.1446533203125,0.7753328680992126,0.1271093338727951,0.1207621470093727,293.1026916503906,297.1499938964844,293.1499938964844,0.0715582594275474,-1372.94775390625,304.1449584960937,0.7689202427864075,0.123979277908802,0.0870246887207031,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306733369827,-4071.510498046875,304.1446838378906,0.9989987015724182,0.3062870502471924,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987676918506622,1.0,1.0,0.9714475870132446,1.0,-0.9427961111068726,0.3923314809799194,0.5504646301269531,0.2083636224269867,0.0,0.0,0.3372620940208435,25.93714904785156,28.0,5.6003499031066895,-7277.54345703125,89.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613707840442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456788718700409,0.2456833869218826,-4.50282732344931e-06,0.0,0.0001637708337511,0.0,0.0,12.430793762207031,0.0,0.0,0.0,0.2961938083171844,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686138033866,-1442.1597900390625,304.1459655761719,0.7210380434989929,0.1010906770825386,0.0914045497775077,293.0992736816406,297.1499938964844,293.1499938964844,0.0739894583821296,-1905.16259765625,304.1446533203125,0.7753328680992126,0.1271093338727951,0.1207621470093727,293.1026916503906,297.1499938964844,293.1499938964844,0.0715582594275474,-1372.94775390625,304.1449584960937,0.7689202427864075,0.123979277908802,0.0870246887207031,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306733369827,-4071.510498046875,304.1446838378906,0.9989987015724182,0.3062870502471924,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987676918506622,1.0,1.0,0.9714475870132446,1.0,-0.9427961111068726,0.3923314809799194,0.5504646301269531,0.2083636224269867,0.0,0.0,0.3372620940208435,25.93714904785156,28.0,5.6003499031066895,-7277.54345703125,89.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613707840442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456788718700409,0.2456833869218826,-4.50282732344931e-06,0.0,0.0001637708337511,0.0,0.0,12.430793762207031,0.0,0.0,0.0,0.2961938083171844,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537030287086963,-1454.3353271484375,304.1460876464844,0.7225610017776489,0.1020228490233421,0.0922491922974586,293.0989685058594,297.1499938964844,293.1499938964844,0.0749732628464698,-1923.829833984375,304.144775390625,0.7774622440338135,0.128454253077507,0.1220416501164436,293.1024169921875,297.1499938964844,293.1499938964844,0.0724797546863555,-1385.7568359375,304.14508056640625,0.7708905935287476,0.1252327561378479,0.0879059210419654,293.0192565917969,297.1499938964844,293.1499938964844,0.1928227990865707,-4079.5673828125,304.1453857421875,0.9990047216415404,0.3093257546424866,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997322142124176,1.0,1.0,0.9715840816497804,1.0,-0.9472747445106506,0.3943148553371429,0.5529599189758301,0.2094570845365524,0.0,0.0,0.3390734195709228,26.079486846923828,31.0,6.197274208068848,-7319.31103515625,90.26193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629665493965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478002309799194,0.2478047460317611,-4.51094274467323e-06,0.0,0.0001653903309488,0.0,0.0,12.570660591125488,0.0,0.0,0.0,0.2967028617858886,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537030287086963,-1454.3353271484375,304.1460876464844,0.7225610017776489,0.1020228490233421,0.0922491922974586,293.0989685058594,297.1499938964844,293.1499938964844,0.0749732628464698,-1923.829833984375,304.144775390625,0.7774622440338135,0.128454253077507,0.1220416501164436,293.1024169921875,297.1499938964844,293.1499938964844,0.0724797546863555,-1385.7568359375,304.14508056640625,0.7708905935287476,0.1252327561378479,0.0879059210419654,293.0192565917969,297.1499938964844,293.1499938964844,0.1928227990865707,-4079.5673828125,304.1453857421875,0.9990047216415404,0.3093257546424866,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997322142124176,1.0,1.0,0.9715840816497804,1.0,-0.9472747445106506,0.3943148553371429,0.5529599189758301,0.2094570845365524,0.0,0.0,0.3390734195709228,26.079486846923828,31.0,6.197274208068848,-7319.31103515625,90.26193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629665493965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478002309799194,0.2478047460317611,-4.51094274467323e-06,0.0,0.0001653903309488,0.0,0.0,12.570660591125488,0.0,0.0,0.0,0.2967028617858886,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541135929524898,-1461.261962890625,304.14605712890625,0.7222869396209717,0.1024863123893737,0.0926738232374191,293.0988464355469,297.1499938964844,293.1499938964844,0.0755149871110916,-1934.254150390625,304.1447448730469,0.7773137092590332,0.1291235089302063,0.1226834654808044,293.1023254394531,297.1499938964844,293.1499938964844,0.0729895755648613,-1392.94970703125,304.1450500488281,0.7706859111785889,0.1258566081523895,0.088348165154457,293.021484375,297.1499938964844,293.1499938964844,0.1943628489971161,-4106.03515625,304.1434020996094,0.9990000128746032,0.3105464577674866,0.2604619860649109,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024905204773,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006607800722122,1.0,1.0,0.9716523885726928,1.0,-0.9511454105377196,0.396011471748352,0.5551339387893677,0.2104551345109939,0.0,0.0,0.3406880795955658,26.337968826293945,31.0,-0.8716840744018555,-7348.31640625,91.44549560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637565046548843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489983886480331,0.2490029036998748,-4.513780822890112e-06,0.0,0.0001661920396145,0.0,0.0,12.64531135559082,0.0,0.0,0.0,0.2969678044319153,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545351989567279,-1468.4052734375,304.14599609375,0.7214767932891846,0.1029489040374755,0.0931010544300079,293.0987548828125,297.1499938964844,293.1499938964844,0.0760686844587326,-1944.94775390625,304.1446838378906,0.7765355110168457,0.1297915428876876,0.1233275681734085,293.10223388671875,297.1499938964844,293.1499938964844,0.0735113844275474,-1400.340087890625,304.14501953125,0.7698646783828735,0.1264794766902923,0.0887923091650009,293.0253601074219,297.1499938964844,293.1499938964844,0.1965408325195312,-4143.39208984375,304.1406555175781,0.9990000128746032,0.3114177286624908,0.2628144025802612,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616600513458252,0.050000000745058,0.2284490764141082,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018545120954513,1.0,1.0,0.9717183113098145,1.0,-0.955854833126068,0.3980740904808044,0.5577807426452637,0.2116800099611282,0.0,0.0,0.3427509665489197,26.69769859313965,34.0,-5.539191246032715,-7387.3798828125,92.97019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645561903715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507238388061523,0.2507283389568329,-4.5175324885349255e-06,0.0,0.0001670036144787,0.0,0.0,12.752205848693848,0.0,0.0,0.0,0.2973343133926391,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553867742419242,-1482.8787841796875,304.1459045410156,0.7184282541275024,0.1038668975234031,0.0939603224396705,293.0986022949219,297.1499938964844,293.1499938964844,0.0771848857402801,-1966.56396484375,304.14459228515625,0.7733426094055176,0.1311211138963699,0.1246208250522613,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634511113166,-1415.2841796875,304.1449279785156,0.7666218280792236,0.1277178078889846,0.0896841511130333,293.038818359375,297.1499938964844,293.1499938964844,0.2025112807750702,-4245.16064453125,304.1337890625,0.9990000128746032,0.3118607997894287,0.2692428529262543,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565918684005737,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049468159675598,1.0,1.0,0.9718502163887024,1.0,-0.9674159288406372,0.40313920378685,0.5642766952514648,0.2147068828344345,0.0,0.0,0.3477849066257477,27.70022201538086,25.0,-10.596465110778809,-7485.2119140625,96.96483612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.166253462433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552038729190826,0.2552084028720855,-4.528145382209914e-06,0.0,0.0001687261392362,0.0,0.0,13.03367042541504,0.0,0.0,0.0,0.2983028888702392,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553867742419242,-1482.8787841796875,304.1459045410156,0.7184282541275024,0.1038668975234031,0.0939603224396705,293.0986022949219,297.1499938964844,293.1499938964844,0.0771848857402801,-1966.56396484375,304.14459228515625,0.7733426094055176,0.1311211138963699,0.1246208250522613,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634511113166,-1415.2841796875,304.1449279785156,0.7666218280792236,0.1277178078889846,0.0896841511130333,293.038818359375,297.1499938964844,293.1499938964844,0.2025112807750702,-4245.16064453125,304.1337890625,0.9990000128746032,0.3118607997894287,0.2692428529262543,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565918684005737,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049468159675598,1.0,1.0,0.9718502163887024,1.0,-0.9674159288406372,0.40313920378685,0.5642766952514648,0.2147068828344345,0.0,0.0,0.3477849066257477,27.70022201538086,25.0,-10.596465110778809,-7485.2119140625,96.96483612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.166253462433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552038729190826,0.2552084028720855,-4.528145382209914e-06,0.0,0.0001687261392362,0.0,0.0,13.03367042541504,0.0,0.0,0.0,0.2983028888702392,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561380237340927,-1495.5537109375,304.1460266113281,0.722916305065155,0.1048022359609603,0.0947777703404426,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940370798111,-1985.9969482421875,304.1447448730469,0.7789000272750854,0.1324688792228698,0.125871255993843,293.1018981933594,297.1499938964844,293.1499938964844,0.0755076557397842,-1428.6175537109375,304.1450500488281,0.7719532251358032,0.1289718002080917,0.0905426815152168,293.05035400390625,297.1499938964844,293.1499938964844,0.199880376458168,-4198.30517578125,304.1440734863281,0.9990000128746032,0.3123040795326233,0.2660892903804779,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829849243164,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037679105997085,1.0,1.0,0.9719820618629456,1.0,-0.9670538306236268,0.4029810428619385,0.5640727877616882,0.2145948708057403,0.0,0.0,0.3525232374668121,27.268518447875977,28.0,9.234766006469728,-7551.05810546875,96.17926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681054830551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603645324707031,0.260369062423706,-4.542258466244675e-06,0.0,0.0001706056937109,0.0,0.0,13.366022109985352,0.0,0.0,0.0,0.2994469106197357,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561380237340927,-1495.5537109375,304.1460266113281,0.722916305065155,0.1048022359609603,0.0947777703404426,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940370798111,-1985.9969482421875,304.1447448730469,0.7789000272750854,0.1324688792228698,0.125871255993843,293.1018981933594,297.1499938964844,293.1499938964844,0.0755076557397842,-1428.6175537109375,304.1450500488281,0.7719532251358032,0.1289718002080917,0.0905426815152168,293.05035400390625,297.1499938964844,293.1499938964844,0.199880376458168,-4198.30517578125,304.1440734863281,0.9990000128746032,0.3123040795326233,0.2660892903804779,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829849243164,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037679105997085,1.0,1.0,0.9719820618629456,1.0,-0.9670538306236268,0.4029810428619385,0.5640727877616882,0.2145948708057403,0.0,0.0,0.3525232374668121,27.268518447875977,28.0,9.234766006469728,-7551.05810546875,96.17926025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681054830551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603645324707031,0.260369062423706,-4.542258466244675e-06,0.0,0.0001706056937109,0.0,0.0,13.366022109985352,0.0,0.0,0.0,0.2994469106197357,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121820688247,-1506.7725830078125,304.1462097167969,0.7254955768585205,0.1057280153036117,0.0956104472279548,293.0982360839844,297.1499938964844,293.1499938964844,0.0791084766387939,-2003.4256591796875,304.1449584960937,0.7822887301445007,0.1338067054748535,0.1271373927593231,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582214713096,-1440.49755859375,304.145263671875,0.7751625776290894,0.1302147805690765,0.0914117246866226,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369690418243,-4181.56298828125,304.1473083496094,0.9990000128746032,0.3147118687629699,0.2653146684169769,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041929364204406,1.0,1.0,0.9721652865409852,1.0,-0.9696590304374696,0.4041529297828674,0.565506100654602,0.2151859998703003,0.0,0.0,0.3532928228378296,27.19658660888672,31.0,12.271203994750977,-7580.986328125,96.59761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699101030826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618570625782013,0.2618616223335266,-4.550606718112249e-06,0.0,0.0001724371541058,0.0,0.0,13.47467803955078,0.0,0.0,0.0,0.2998597919940948,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121820688247,-1506.7725830078125,304.1462097167969,0.7254955768585205,0.1057280153036117,0.0956104472279548,293.0982360839844,297.1499938964844,293.1499938964844,0.0791084766387939,-2003.4256591796875,304.1449584960937,0.7822887301445007,0.1338067054748535,0.1271373927593231,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582214713096,-1440.49755859375,304.145263671875,0.7751625776290894,0.1302147805690765,0.0914117246866226,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369690418243,-4181.56298828125,304.1473083496094,0.9990000128746032,0.3147118687629699,0.2653146684169769,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041929364204406,1.0,1.0,0.9721652865409852,1.0,-0.9696590304374696,0.4041529297828674,0.565506100654602,0.2151859998703003,0.0,0.0,0.3532928228378296,27.19658660888672,31.0,12.271203994750977,-7580.986328125,96.59761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699101030826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618570625782013,0.2618616223335266,-4.550606718112249e-06,0.0,0.0001724371541058,0.0,0.0,13.47467803955078,0.0,0.0,0.0,0.2998597919940948,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576111115515232,-1520.421630859375,304.1461486816406,0.7252788543701172,0.106649711728096,0.0964520424604415,293.0981140136719,297.1499938964844,293.1499938964844,0.0801670774817466,-2024.0106201171875,304.1448669433594,0.7823529839515686,0.1351379454135894,0.1284111887216568,293.1016845703125,297.1499938964844,293.1499938964844,0.0773508995771408,-1454.6640625,304.14520263671875,0.7751111388206482,0.1314532607793808,0.0922873243689537,293.05419921875,297.1499938964844,293.1499938964844,0.2014816999435424,-4225.05908203125,304.14385986328125,0.9990000128746032,0.3165686726570129,0.2680781483650207,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058464735746383,1.0,1.0,0.97234845161438,1.0,-0.9766477346420288,0.4072287380695343,0.5694190263748169,0.2169857323169708,0.0,0.0,0.3558943569660187,27.65543937683105,34.0,-1.5967683792114258,-7636.671875,98.80987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715587675571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638697326183319,0.2638742923736572,-4.5552187657449394e-06,0.0,0.0001741103333188,0.0,0.0,13.603156089782717,0.0,0.0,0.0,0.3003130853176117,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576111115515232,-1520.421630859375,304.1461486816406,0.7252788543701172,0.106649711728096,0.0964520424604415,293.0981140136719,297.1499938964844,293.1499938964844,0.0801670774817466,-2024.0106201171875,304.1448669433594,0.7823529839515686,0.1351379454135894,0.1284111887216568,293.1016845703125,297.1499938964844,293.1499938964844,0.0773508995771408,-1454.6640625,304.14520263671875,0.7751111388206482,0.1314532607793808,0.0922873243689537,293.05419921875,297.1499938964844,293.1499938964844,0.2014816999435424,-4225.05908203125,304.14385986328125,0.9990000128746032,0.3165686726570129,0.2680781483650207,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058464735746383,1.0,1.0,0.97234845161438,1.0,-0.9766477346420288,0.4072287380695343,0.5694190263748169,0.2169857323169708,0.0,0.0,0.3558943569660187,27.65543937683105,34.0,-1.5967683792114258,-7636.671875,98.80987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715587675571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638697326183319,0.2638742923736572,-4.5552187657449394e-06,0.0,0.0001741103333188,0.0,0.0,13.603156089782717,0.0,0.0,0.0,0.3003130853176117,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058022990822792,-1527.4923095703125,304.1460876464844,0.7243766784667969,0.1071109399199485,0.0968785881996154,293.0980834960937,297.1499938964844,293.1499938964844,0.0807092785835266,-2034.5909423828125,304.1448059082031,0.7814344763755798,0.1358031630516052,0.1290531754493713,293.1016540527344,297.1499938964844,293.1499938964844,0.0778606534004211,-1461.966796875,304.1451416015625,0.774154782295227,0.1320729851722717,0.0927295833826065,293.0582275390625,297.1499938964844,293.1499938964844,0.2036871463060379,-4262.626953125,304.1409606933594,0.9990000128746032,0.3169907033443451,0.2704601585865021,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556283593177795,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070748209953308,1.0,1.0,0.9724400639533995,1.0,-0.9813929200172424,0.4093150496482849,0.5720778703689575,0.2182227522134781,0.0,0.0,0.3576488196849823,28.04289054870605,34.0,-5.371813774108887,-7676.89794921875,100.45410919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723612546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654737830162048,0.2654783427715301,-4.559020908345701e-06,0.0,0.0001749247603584,0.0,0.0,13.70624542236328,0.0,0.0,0.0,0.3006670176982879,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584415309131145,-1534.6988525390625,304.14605712890625,0.7230112552642822,0.1075709834694862,0.0973079353570938,293.0980529785156,297.1499938964844,293.1499938964844,0.081258900463581,-2045.338134765625,304.1447448730469,0.7799685597419739,0.1364673227071762,0.1296979635953903,293.10162353515625,297.1499938964844,293.1499938964844,0.0783778503537178,-1469.393310546875,304.14508056640625,0.7726631164550781,0.1326916962862014,0.0931741222739219,293.0641784667969,297.1499938964844,293.1499938964844,0.2064378410577774,-4309.30126953125,304.1376037597656,0.9990000128746032,0.3169848918914795,0.2734133601188659,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532909035682678,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2460021972656,291.1234741210937,1.0,0.2085399478673935,1.0,1.0,0.97253155708313,1.0,-0.9868529438972472,0.4117164313793182,0.5751364827156067,0.2196518331766128,0.0,0.0,0.3597234487533569,28.52765274047852,25.0,-8.514815330505371,-7723.037109375,102.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731712967157364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673713564872741,0.2673759162425995,-4.563724814943271e-06,0.0,0.0001757468562573,0.0,0.0,13.829180717468262,0.0,0.0,0.0,0.3010922968387604,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591848604381084,-1547.397705078125,304.1461486816406,0.7280703783035278,0.1085190251469612,0.0981296896934509,293.0978698730469,297.1499938964844,293.1499938964844,0.0822563841938972,-2064.7109375,304.1448669433594,0.786312460899353,0.1378228366374969,0.1309485137462616,293.1014099121094,297.1499938964844,293.1499938964844,0.0793115720152854,-1482.707763671875,304.1451721191406,0.7787901163101196,0.1339561939239502,0.0940342545509338,293.07208251953125,297.1499938964844,293.1499938964844,0.2030193358659744,-4249.4970703125,304.1479187011719,0.9990000128746032,0.3175261616706848,0.2694388926029205,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.55643630027771,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070261687040329,1.0,1.0,0.9727145433425904,1.0,-0.9854837656021118,0.4111007750034332,0.5743829607963562,0.2193032503128051,0.0,0.0,0.3633070886135101,27.95452308654785,28.0,9.50812816619873,-7778.14892578125,101.17386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748087108135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715552449226379,0.2715598344802856,-4.575664206640795e-06,0.0,0.0001774086267687,0.0,0.0,14.10632610321045,0.0,0.0,0.0,0.3020449876785278,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591848604381084,-1547.397705078125,304.1461486816406,0.7280703783035278,0.1085190251469612,0.0981296896934509,293.0978698730469,297.1499938964844,293.1499938964844,0.0822563841938972,-2064.7109375,304.1448669433594,0.786312460899353,0.1378228366374969,0.1309485137462616,293.1014099121094,297.1499938964844,293.1499938964844,0.0793115720152854,-1482.707763671875,304.1451721191406,0.7787901163101196,0.1339561939239502,0.0940342545509338,293.07208251953125,297.1499938964844,293.1499938964844,0.2030193358659744,-4249.4970703125,304.1479187011719,0.9990000128746032,0.3175261616706848,0.2694388926029205,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.55643630027771,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070261687040329,1.0,1.0,0.9727145433425904,1.0,-0.9854837656021118,0.4111007750034332,0.5743829607963562,0.2193032503128051,0.0,0.0,0.3633070886135101,27.95452308654785,28.0,9.50812816619873,-7778.14892578125,101.17386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748087108135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715552449226379,0.2715598344802856,-4.575664206640795e-06,0.0,0.0001774086267687,0.0,0.0,14.10632610321045,0.0,0.0,0.0,0.3020449876785278,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639771342277,-1558.8602294921875,304.1462707519531,0.7311897277832031,0.1094652637839317,0.0989753678441047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831717029213905,-2082.3115234375,304.14501953125,0.7903611063957214,0.1391756683588028,0.1322230994701385,293.10125732421875,297.1499938964844,293.1499938964844,0.0801657438278198,-1494.7623291015625,304.1453552246094,0.7826747298240662,0.1352187097072601,0.0949124619364738,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990879058838,-4221.5908203125,304.1510009765625,0.9990000128746032,0.3201364874839782,0.2679414451122284,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721702814102,1.0,1.0,0.9728975296020508,1.0,-0.9872352480888368,0.4118877351284027,0.5753475427627563,0.219702199101448,0.0,0.0,0.3631253540515899,27.77122688293457,31.0,11.1154146194458,-7799.31494140625,101.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762913167476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720581293106079,0.2720626890659332,-4.5813694669050165e-06,0.0,0.0001789132802514,0.0,0.0,14.152177810668944,0.0,0.0,0.0,0.3022379875183105,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598639771342277,-1558.8602294921875,304.1462707519531,0.7311897277832031,0.1094652637839317,0.0989753678441047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831717029213905,-2082.3115234375,304.14501953125,0.7903611063957214,0.1391756683588028,0.1322230994701385,293.10125732421875,297.1499938964844,293.1499938964844,0.0801657438278198,-1494.7623291015625,304.1453552246094,0.7826747298240662,0.1352187097072601,0.0949124619364738,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990879058838,-4221.5908203125,304.1510009765625,0.9990000128746032,0.3201364874839782,0.2679414451122284,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721702814102,1.0,1.0,0.9728975296020508,1.0,-0.9872352480888368,0.4118877351284027,0.5753475427627563,0.219702199101448,0.0,0.0,0.3631253540515899,27.77122688293457,31.0,11.1154146194458,-7799.31494140625,101.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762913167476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720581293106079,0.2720626890659332,-4.5813694669050165e-06,0.0,0.0001789132802514,0.0,0.0,14.152177810668944,0.0,0.0,0.0,0.3022379875183105,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760643422603,-1572.9271240234375,304.14617919921875,0.7314514517784119,0.110412374138832,0.0998356938362121,293.0975646972656,297.1499938964844,293.1499938964844,0.0842419564723968,-2103.29345703125,304.1448974609375,0.7909592390060425,0.1405272930860519,0.1335116624832153,293.1011047363281,297.1499938964844,293.1499938964844,0.0811730250716209,-1509.27685546875,304.1452331542969,0.7831676006317139,0.136483147740364,0.0958026945590972,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492475748062,-4255.17041015625,304.1473083496094,0.9990000128746032,0.3222882747650146,0.2700605094432831,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888981819152,1.0,1.0,0.9730598330497742,1.0,-0.9934901595115662,0.4146384000778198,0.5788517594337463,0.221341535449028,0.0,0.0,0.3649439513683319,28.142070770263672,34.0,-2.8727734088897705,-7848.94482421875,103.20629119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775467991828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732994258403778,0.2733039855957031,-4.5836436584068e-06,0.0,0.0001801874313969,0.0,0.0,14.231284141540527,0.0,0.0,0.0,0.3025180399417877,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606760643422603,-1572.9271240234375,304.14617919921875,0.7314514517784119,0.110412374138832,0.0998356938362121,293.0975646972656,297.1499938964844,293.1499938964844,0.0842419564723968,-2103.29345703125,304.1448974609375,0.7909592390060425,0.1405272930860519,0.1335116624832153,293.1011047363281,297.1499938964844,293.1499938964844,0.0811730250716209,-1509.27685546875,304.1452331542969,0.7831676006317139,0.136483147740364,0.0958026945590972,293.0685119628906,297.1499938964844,293.1499938964844,0.2033492475748062,-4255.17041015625,304.1473083496094,0.9990000128746032,0.3222882747650146,0.2700605094432831,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888981819152,1.0,1.0,0.9730598330497742,1.0,-0.9934901595115662,0.4146384000778198,0.5788517594337463,0.221341535449028,0.0,0.0,0.3649439513683319,28.142070770263672,34.0,-2.8727734088897705,-7848.94482421875,103.20629119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775467991828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732994258403778,0.2733039855957031,-4.5836436584068e-06,0.0,0.0001801874313969,0.0,0.0,14.231284141540527,0.0,0.0,0.0,0.3025180399417877,4.0,0.0,1.0
