time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235678851604,-1587.6995849609375,304.1460266113281,0.7296069860458374,0.1113631129264831,0.1007145121693611,293.0974426269531,297.1499938964844,293.1499938964844,0.0853507816791534,-2125.11083984375,304.1447448730469,0.789002001285553,0.1418814659118652,0.1348180174827575,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203084826469,-1524.4320068359375,304.14508056640625,0.7811508178710938,0.1377528756856918,0.0967083424329757,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862322330474,-4330.74560546875,304.1407775878906,0.9990000128746032,0.323076844215393,0.2748329937458038,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110769748687744,1.0,1.0,0.9732221961021424,1.0,-1.0030781030654907,0.4188549816608429,0.5842231512069702,0.2238806784152984,0.0,0.0,0.368097722530365,28.940114974975582,37.0,-9.959539413452148,-7930.0576171875,106.65348815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787303239107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761650681495666,0.2761696577072143,-4.590388471115148e-06,0.0,0.0001813885464798,0.0,0.0,14.418951988220217,0.0,0.0,0.0,0.3031633198261261,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615235678851604,-1587.6995849609375,304.1460266113281,0.7296069860458374,0.1113631129264831,0.1007145121693611,293.0974426269531,297.1499938964844,293.1499938964844,0.0853507816791534,-2125.11083984375,304.1447448730469,0.789002001285553,0.1418814659118652,0.1348180174827575,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203084826469,-1524.4320068359375,304.14508056640625,0.7811508178710938,0.1377528756856918,0.0967083424329757,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862322330474,-4330.74560546875,304.1407775878906,0.9990000128746032,0.323076844215393,0.2748329937458038,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110769748687744,1.0,1.0,0.9732221961021424,1.0,-1.0030781030654907,0.4188549816608429,0.5842231512069702,0.2238806784152984,0.0,0.0,0.368097722530365,28.940114974975582,37.0,-9.959539413452148,-7930.0576171875,106.65348815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787303239107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761650681495666,0.2761696577072143,-4.590388471115148e-06,0.0,0.0001813885464798,0.0,0.0,14.418951988220217,0.0,0.0,0.0,0.3031633198261261,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.06195779889822,-1595.3023681640625,304.1459655761719,0.7280254364013672,0.1118366569280624,0.1011581718921661,293.0973815917969,297.1499938964844,293.1499938964844,0.08591790497303,-2136.296630859375,304.1446838378906,0.7872276306152344,0.1425574570894241,0.1354760229587555,293.10089111328125,297.1499938964844,293.1499938964844,0.0827564597129821,-1532.212890625,304.1449890136719,0.7793618440628052,0.1383865624666214,0.097164936363697,293.0810546875,297.1499938964844,293.1499938964844,0.2108017653226852,-4381.75146484375,304.136962890625,0.9990000128746032,0.3228133618831634,0.2780435979366302,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496363639831543,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126650810241699,1.0,1.0,0.9733033776283264,1.0,-1.0089064836502075,0.4214208424091339,0.5874856114387512,0.2254291772842407,0.0,0.0,0.3702728748321533,29.48361015319824,37.0,-12.389874458312988,-7980.357421875,108.87720489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793445199728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781826257705688,0.2781872153282165,-4.595424798026215e-06,0.0,0.0001820118923205,0.0,0.0,14.552526473999023,0.0,0.0,0.0,0.3036258518695831,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.062394019216299,-1602.9560546875,304.1459045410156,0.7260761857032776,0.1123069748282432,0.1016026064753532,293.09735107421875,297.1499938964844,293.1499938964844,0.0864884629845619,-2147.559326171875,304.1446228027344,0.7850170135498047,0.1432311832904815,0.1361355781555175,293.1008605957031,297.1499938964844,293.1499938964844,0.0832955315709114,-1540.044677734375,304.1449279785156,0.7771459221839905,0.1390173286199569,0.0976223722100257,293.0892944335937,297.1499938964844,293.1499938964844,0.2142729014158249,-4440.16455078125,304.1330261230469,0.9990000128746032,0.3220739066600799,0.2817207872867584,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467612147331238,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144521623849868,1.0,1.0,0.973428189754486,1.0,-1.015316605567932,0.4242443144321441,0.5910722017288208,0.2271330058574676,0.0,0.0,0.3728362917900085,30.11507225036621,25.0,-13.754557609558104,-8036.96630859375,111.40705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799998432397842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806381583213806,0.2806427776813507,-4.601763521350222e-06,0.0,0.0001826769585022,0.0,0.0,14.716410636901855,0.0,0.0,0.0,0.3041938245296478,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631239041686058,-1615.5980224609375,304.14605712890625,0.7321524620056152,0.1132796108722686,0.102436326444149,293.0971374511719,297.1499938964844,293.1499938964844,0.08747398853302,-2166.785888671875,304.144775390625,0.792612612247467,0.1446105390787124,0.1373977959156036,293.1006164550781,297.1499938964844,293.1499938964844,0.0842191278934478,-1553.3038330078125,304.14508056640625,0.7845340967178345,0.1403093785047531,0.0984940007328987,293.099365234375,297.1499938964844,293.1499938964844,0.2096725851297378,-4360.1142578125,304.14697265625,0.9990000128746032,0.3215238451957702,0.2764188051223755,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122593522071838,1.0,1.0,0.9736777544021606,1.0,-1.0123467445373535,0.4228724241256714,0.5894742608070374,0.2264702767133712,0.0,0.0,0.3768723905086517,29.2943172454834,25.0,12.68014144897461,-8095.412109375,109.3208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814251393079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858001291751861,0.2858047485351562,-4.617684226104757e-06,0.0,0.0001841234479798,0.0,0.0,15.071333885192873,0.0,0.0,0.0,0.3054151237010956,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631239041686058,-1615.5980224609375,304.14605712890625,0.7321524620056152,0.1132796108722686,0.102436326444149,293.0971374511719,297.1499938964844,293.1499938964844,0.08747398853302,-2166.785888671875,304.144775390625,0.792612612247467,0.1446105390787124,0.1373977959156036,293.1006164550781,297.1499938964844,293.1499938964844,0.0842191278934478,-1553.3038330078125,304.14508056640625,0.7845340967178345,0.1403093785047531,0.0984940007328987,293.099365234375,297.1499938964844,293.1499938964844,0.2096725851297378,-4360.1142578125,304.14697265625,0.9990000128746032,0.3215238451957702,0.2764188051223755,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122593522071838,1.0,1.0,0.9736777544021606,1.0,-1.0123467445373535,0.4228724241256714,0.5894742608070374,0.2264702767133712,0.0,0.0,0.3768723905086517,29.2943172454834,25.0,12.68014144897461,-8095.412109375,109.3208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814251393079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858001291751861,0.2858047485351562,-4.617684226104757e-06,0.0,0.0001841234479798,0.0,0.0,15.071333885192873,0.0,0.0,0.0,0.3054151237010956,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637416169047355,-1626.0626220703125,304.1463317871094,0.7387242317199707,0.1142575591802597,0.1032853573560714,293.096923828125,297.1499938964844,293.1499938964844,0.0883208215236663,-2183.004150390625,304.1451110839844,0.8007797002792358,0.1459938287734985,0.1386748105287552,293.10040283203125,297.1499938964844,293.1499938964844,0.0850076004862785,-1564.407958984375,304.1454162597656,0.7925204038619995,0.1416056752204895,0.099376305937767,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559500455856,-4264.0634765625,304.1570739746094,0.9990000128746032,0.3245586156845093,0.2706200778484344,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.210608497262001,1.0,1.0,0.97392737865448,1.0,-1.008809208869934,0.4212808012962341,0.5875284671783447,0.2255796641111374,0.0,0.0,0.3756139278411865,28.42401695251465,28.0,20.98360061645508,-8087.5078125,107.0363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827293038368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856400907039642,0.2856447100639343,-4.623628228728194e-06,0.0,0.0001854470174293,0.0,0.0,15.07988452911377,0.0,0.0,0.0,0.3054857850074768,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637416169047355,-1626.0626220703125,304.1463317871094,0.7387242317199707,0.1142575591802597,0.1032853573560714,293.096923828125,297.1499938964844,293.1499938964844,0.0883208215236663,-2183.004150390625,304.1451110839844,0.8007797002792358,0.1459938287734985,0.1386748105287552,293.10040283203125,297.1499938964844,293.1499938964844,0.0850076004862785,-1564.407958984375,304.1454162597656,0.7925204038619995,0.1416056752204895,0.099376305937767,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559500455856,-4264.0634765625,304.1570739746094,0.9990000128746032,0.3245586156845093,0.2706200778484344,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.210608497262001,1.0,1.0,0.97392737865448,1.0,-1.008809208869934,0.4212808012962341,0.5875284671783447,0.2255796641111374,0.0,0.0,0.3756139278411865,28.42401695251465,28.0,20.98360061645508,-8087.5078125,107.0363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827293038368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856400907039642,0.2856447100639343,-4.623628228728194e-06,0.0,0.0001854470174293,0.0,0.0,15.07988452911377,0.0,0.0,0.0,0.3054857850074768,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045787096023,-1639.3939208984375,304.1462707519531,0.7421406507492065,0.1152412742376327,0.1041572988033294,293.0967102050781,297.1499938964844,293.1499938964844,0.0893374234437942,-2202.913330078125,304.14501953125,0.8050921559333801,0.1473793983459472,0.1399734318256378,293.10015869140625,297.1499938964844,293.1499938964844,0.0859639942646026,-1578.2071533203125,304.14532470703125,0.7967186570167542,0.1429093182086944,0.1002771630883216,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957503795623,-4234.75244140625,304.1574401855469,0.9990000128746032,0.3287164270877838,0.2688216865062713,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569237470626831,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105391323566436,1.0,1.0,0.974092662334442,1.0,-1.0102791786193848,0.421892762184143,0.5883864164352417,0.2260443866252899,0.0,0.0,0.3752455115318298,28.19720458984375,31.0,5.656723499298096,-8095.751953125,106.97284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837117820978164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848487198352813,0.2848533391952514,-4.621334028342972e-06,0.0,0.0001864441001089,0.0,0.0,15.025639533996582,0.0,0.0,0.0,0.3053130507469177,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045787096023,-1639.3939208984375,304.1462707519531,0.7421406507492065,0.1152412742376327,0.1041572988033294,293.0967102050781,297.1499938964844,293.1499938964844,0.0893374234437942,-2202.913330078125,304.14501953125,0.8050921559333801,0.1473793983459472,0.1399734318256378,293.10015869140625,297.1499938964844,293.1499938964844,0.0859639942646026,-1578.2071533203125,304.14532470703125,0.7967186570167542,0.1429093182086944,0.1002771630883216,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957503795623,-4234.75244140625,304.1574401855469,0.9990000128746032,0.3287164270877838,0.2688216865062713,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569237470626831,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105391323566436,1.0,1.0,0.974092662334442,1.0,-1.0102791786193848,0.421892762184143,0.5883864164352417,0.2260443866252899,0.0,0.0,0.3752455115318298,28.19720458984375,31.0,5.656723499298096,-8095.751953125,106.97284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837117820978164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848487198352813,0.2848533391952514,-4.621334028342972e-06,0.0,0.0001864441001089,0.0,0.0,15.025639533996582,0.0,0.0,0.0,0.3053130507469177,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653504729270935,-1654.353515625,304.1461181640625,0.7428169846534729,0.1162417829036712,0.1050602942705154,293.0964660644531,297.1499938964844,293.1499938964844,0.0904469117522239,-2224.804443359375,304.14483642578125,0.806111752986908,0.148778036236763,0.1413007974624633,293.099853515625,297.1499938964844,293.1499938964844,0.0870158821344375,-1593.5126953125,304.1451416015625,0.7976685166358948,0.1442330330610275,0.1012041568756103,293.0694274902344,297.1499938964844,293.1499938964844,0.203757107257843,-4260.55419921875,304.1524353027344,0.9990000128746032,0.3322154581546783,0.2704401612281799,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117840498685836,1.0,1.0,0.9742580056190492,1.0,-1.0160601139068604,0.4244028627872467,0.5916572213172913,0.227669358253479,0.0,0.0,0.376374214887619,28.4985294342041,34.0,-6.65595293045044,-8139.99658203125,108.78109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844820380210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855614721775055,0.2855660915374756,-4.621769676305121e-06,0.0,0.000187225814443,0.0,0.0,15.069524765014648,0.0,0.0,0.0,0.3054596781730652,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653504729270935,-1654.353515625,304.1461181640625,0.7428169846534729,0.1162417829036712,0.1050602942705154,293.0964660644531,297.1499938964844,293.1499938964844,0.0904469117522239,-2224.804443359375,304.14483642578125,0.806111752986908,0.148778036236763,0.1413007974624633,293.099853515625,297.1499938964844,293.1499938964844,0.0870158821344375,-1593.5126953125,304.1451416015625,0.7976685166358948,0.1442330330610275,0.1012041568756103,293.0694274902344,297.1499938964844,293.1499938964844,0.203757107257843,-4260.55419921875,304.1524353027344,0.9990000128746032,0.3322154581546783,0.2704401612281799,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117840498685836,1.0,1.0,0.9742580056190492,1.0,-1.0160601139068604,0.4244028627872467,0.5916572213172913,0.227669358253479,0.0,0.0,0.376374214887619,28.4985294342041,34.0,-6.65595293045044,-8139.99658203125,108.78109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844820380210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855614721775055,0.2855660915374756,-4.621769676305121e-06,0.0,0.000187225814443,0.0,0.0,15.069524765014648,0.0,0.0,0.0,0.3054596781730652,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657952800393104,-1662.2657470703125,304.14599609375,0.7422899007797241,0.1167467385530471,0.1055224388837814,293.0963439941406,297.1499938964844,293.1499938964844,0.0910265743732452,-2236.273193359375,304.14471435546875,0.8055928349494934,0.149481862783432,0.1419750899076461,293.0997009277344,297.1499938964844,293.1499938964844,0.0875675156712532,-1601.566650390625,304.14501953125,0.7971240878105164,0.1449010968208313,0.1016769409179687,293.0683898925781,297.1499938964844,293.1499938964844,0.2054981440305709,-4290.544921875,304.1488342285156,0.9990000128746032,0.3334410190582275,0.2723137736320495,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541600584983826,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128322124481201,1.0,1.0,0.9743406176567078,1.0,-1.0202986001968384,0.4262542426586151,0.5940443277359009,0.2288418114185333,0.0,0.0,0.377615749835968,28.817777633666992,34.0,-10.99302577972412,-8174.783203125,110.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848420202732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865995764732361,0.2866041958332062,-4.623825134331128e-06,0.0,0.0001875911548268,0.0,0.0,15.13786506652832,0.0,0.0,0.0,0.3056934773921966,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662488043308258,-1670.354736328125,304.1459045410156,0.7412653565406799,0.1172526329755783,0.1059896200895309,293.0962219238281,297.1499938964844,293.1499938964844,0.0916168838739395,-2247.96142578125,304.1446228027344,0.8044784069061279,0.1501872092485427,0.1426549553871154,293.0995178222656,297.1499938964844,293.1499938964844,0.0881299078464508,-1609.7872314453125,304.1448974609375,0.7959917187690735,0.1455710679292678,0.1021543219685554,293.0696105957031,297.1499938964844,293.1499938964844,0.2078191339969635,-4330.21826171875,304.14483642578125,0.9990000128746032,0.3342362344264984,0.2747945785522461,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521975755691528,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141283005475998,1.0,1.0,0.974449098110199,1.0,-1.025304675102234,0.4284459054470062,0.5968587398529053,0.2302176505327224,0.0,0.0,0.3793203234672546,29.238609313964844,37.0,-13.976054191589355,-8217.5419921875,112.1594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852172166109085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881405651569366,0.2881451845169067,-4.627357611752814e-06,0.0,0.0001879719347925,0.0,0.0,15.241018295288086,0.0,0.0,0.0,0.3060482442378998,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671659186482429,-1686.7591552734375,304.145751953125,0.7379375696182251,0.1182597279548645,0.1069319173693656,293.0959777832031,297.1499938964844,293.1499938964844,0.0928132608532905,-2271.648681640625,304.1444091796875,0.800707221031189,0.1515965312719345,0.1440256536006927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693400382995,-1626.451904296875,304.14471435546875,0.7922012209892273,0.1469085365533828,0.1031170040369033,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838486909866,-4434.56982421875,304.1362609863281,0.9990000128746032,0.3343791365623474,0.2813386619091034,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173815220594406,1.0,1.0,0.9746659994125366,1.0,-1.0373061895370483,0.433718740940094,0.6035874485969543,0.2334953099489212,0.0,0.0,0.3840314745903015,30.363676071166992,40.0,-16.526222229003906,-8324.14453125,116.9145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861088424921035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292716234922409,0.2927208840847015,-4.639196504285792e-06,0.0,0.0001888768165372,0.0,0.0,15.55324935913086,0.0,0.0,0.0,0.3071285188198089,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671659186482429,-1686.7591552734375,304.145751953125,0.7379375696182251,0.1182597279548645,0.1069319173693656,293.0959777832031,297.1499938964844,293.1499938964844,0.0928132608532905,-2271.648681640625,304.1444091796875,0.800707221031189,0.1515965312719345,0.1440256536006927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693400382995,-1626.451904296875,304.14471435546875,0.7922012209892273,0.1469085365533828,0.1031170040369033,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838486909866,-4434.56982421875,304.1362609863281,0.9990000128746032,0.3343791365623474,0.2813386619091034,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173815220594406,1.0,1.0,0.9746659994125366,1.0,-1.0373061895370483,0.433718740940094,0.6035874485969543,0.2334953099489212,0.0,0.0,0.3840314745903015,30.363676071166992,40.0,-16.526222229003906,-8324.14453125,116.9145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861088424921035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292716234922409,0.2927208840847015,-4.639196504285792e-06,0.0,0.0001888768165372,0.0,0.0,15.55324935913086,0.0,0.0,0.0,0.3071285188198089,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680775418877601,-1703.1109619140625,304.1456604003906,0.7332960963249207,0.119249403476715,0.1078730151057243,293.0958251953125,297.1499938964844,293.1499938964844,0.0940119847655296,-2295.354736328125,304.144287109375,0.7953267097473145,0.152994304895401,0.1454002857208252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904075056314468,-1643.0928955078125,304.1445617675781,0.7868244051933289,0.1482300758361816,0.1040801107883453,293.0975341796875,297.1499938964844,293.1499938964844,0.221890777349472,-4566.85986328125,304.127685546875,0.9990000128746032,0.3324418365955353,0.2896635830402374,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380814909935,1.0,1.0,0.9748828411102296,1.0,-1.0515180826187134,0.4399900734424591,0.6115279793739319,0.2373508661985397,0.0,0.0,0.3902949690818786,31.82759475708008,28.0,-16.267549514770508,-8453.9140625,122.90606689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.187330424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991621792316437,0.2991668283939361,-4.657440968003357e-06,0.0,0.0001901165669551,0.0,0.0,16.002731323242188,0.0,0.0,0.0,0.308691531419754,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680775418877601,-1703.1109619140625,304.1456604003906,0.7332960963249207,0.119249403476715,0.1078730151057243,293.0958251953125,297.1499938964844,293.1499938964844,0.0940119847655296,-2295.354736328125,304.144287109375,0.7953267097473145,0.152994304895401,0.1454002857208252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904075056314468,-1643.0928955078125,304.1445617675781,0.7868244051933289,0.1482300758361816,0.1040801107883453,293.0975341796875,297.1499938964844,293.1499938964844,0.221890777349472,-4566.85986328125,304.127685546875,0.9990000128746032,0.3324418365955353,0.2896635830402374,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380814909935,1.0,1.0,0.9748828411102296,1.0,-1.0515180826187134,0.4399900734424591,0.6115279793739319,0.2373508661985397,0.0,0.0,0.3902949690818786,31.82759475708008,28.0,-16.267549514770508,-8453.9140625,122.90606689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.187330424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991621792316437,0.2991668283939361,-4.657440968003357e-06,0.0,0.0001901165669551,0.0,0.0,16.002731323242188,0.0,0.0,0.0,0.308691531419754,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688257217407226,-1716.35546875,304.1458740234375,0.7383362650871277,0.1202598288655281,0.1087483242154121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950322598218917,-2315.246337890625,304.1445007324219,0.8016287684440613,0.1544151902198791,0.1467094421386718,293.09881591796875,297.1499938964844,293.1499938964844,0.0913666933774948,-1656.9234619140625,304.1448059082031,0.7929922342300415,0.1495700031518936,0.1049913093447685,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704393148422,-4506.62255859375,304.1414489746094,0.9990000128746032,0.3307654559612274,0.2856233417987823,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197194099426269,1.0,1.0,0.9752204418182372,1.0,-1.0502535104751587,0.4393164217472076,0.6109370589256287,0.2372646033763885,0.0,0.0,0.3956991136074066,31.19550132751465,25.0,12.293571472167969,-8528.6845703125,121.46944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889322400093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062655329704284,0.3062702119350433,-4.681038262788206e-06,0.0,0.000191742205061,0.0,0.0,16.51605987548828,0.0,0.0,0.0,0.3104648292064667,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688257217407226,-1716.35546875,304.1458740234375,0.7383362650871277,0.1202598288655281,0.1087483242154121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950322598218917,-2315.246337890625,304.1445007324219,0.8016287684440613,0.1544151902198791,0.1467094421386718,293.09881591796875,297.1499938964844,293.1499938964844,0.0913666933774948,-1656.9234619140625,304.1448059082031,0.7929922342300415,0.1495700031518936,0.1049913093447685,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704393148422,-4506.62255859375,304.1414489746094,0.9990000128746032,0.3307654559612274,0.2856233417987823,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197194099426269,1.0,1.0,0.9752204418182372,1.0,-1.0502535104751587,0.4393164217472076,0.6109370589256287,0.2372646033763885,0.0,0.0,0.3956991136074066,31.19550132751465,25.0,12.293571472167969,-8528.6845703125,121.46944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889322400093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062655329704284,0.3062702119350433,-4.681038262788206e-06,0.0,0.000191742205061,0.0,0.0,16.51605987548828,0.0,0.0,0.0,0.3104648292064667,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257840514183,-1726.695068359375,304.146240234375,0.7463191151618958,0.1212762519717216,0.1096200868487358,293.0953674316406,297.1499938964844,293.1499938964844,0.0958715081214904,-2331.225830078125,304.1449279785156,0.8111802339553833,0.1558408886194229,0.1480139344930648,293.0986022949219,297.1499938964844,293.1499938964844,0.0921482890844345,-1667.9237060546875,304.1452331542969,0.8025371432304382,0.1509128659963607,0.1058972179889679,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625854253769,-4385.40185546875,304.156005859375,0.9990000128746032,0.333074152469635,0.2781926691532135,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172726094722747,1.0,1.0,0.9755579829216005,1.0,-1.044782280921936,0.4367930889129638,0.6079891324043274,0.2360090017318725,0.0,0.0,0.3954367637634277,30.00981712341309,28.0,25.741195678710938,-8518.728515625,118.04984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905710846185684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074747323989868,0.3074794411659241,-4.692732545663603e-06,0.0,0.0001934054307639,0.0,0.0,16.629365921020508,0.0,0.0,0.0,0.3108968734741211,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694257840514183,-1726.695068359375,304.146240234375,0.7463191151618958,0.1212762519717216,0.1096200868487358,293.0953674316406,297.1499938964844,293.1499938964844,0.0958715081214904,-2331.225830078125,304.1449279785156,0.8111802339553833,0.1558408886194229,0.1480139344930648,293.0986022949219,297.1499938964844,293.1499938964844,0.0921482890844345,-1667.9237060546875,304.1452331542969,0.8025371432304382,0.1509128659963607,0.1058972179889679,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625854253769,-4385.40185546875,304.156005859375,0.9990000128746032,0.333074152469635,0.2781926691532135,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172726094722747,1.0,1.0,0.9755579829216005,1.0,-1.044782280921936,0.4367930889129638,0.6079891324043274,0.2360090017318725,0.0,0.0,0.3954367637634277,30.00981712341309,28.0,25.741195678710938,-8518.728515625,118.04984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905710846185684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074747323989868,0.3074794411659241,-4.692732545663603e-06,0.0,0.0001934054307639,0.0,0.0,16.629365921020508,0.0,0.0,0.0,0.3108968734741211,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697702169418335,-1732.76025390625,304.14630126953125,0.7492401003837585,0.1217830032110214,0.1100636273622512,293.09527587890625,297.1499938964844,293.1499938964844,0.0963447913527488,-2340.37255859375,304.1449890136719,0.8145108819007874,0.1565514355897903,0.1486736387014389,293.0984802246094,297.1499938964844,293.1499938964844,0.0925910621881485,-1674.2579345703125,304.1452941894531,0.8059902787208557,0.1515827775001526,0.1063558533787727,293.0972900390625,297.1499938964844,293.1499938964844,0.2091172486543655,-4347.5205078125,304.158935546875,0.9990000128746032,0.3352175056934356,0.2758810222148895,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513389110565186,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.21673384308815,1.0,1.0,0.9757267236709596,1.0,-1.0438042879104614,0.4363201856613159,0.6074841022491455,0.2358290404081344,0.0,0.0,0.3950123786926269,29.660823822021484,28.0,20.87266159057617,-8511.81640625,117.19888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912893801927566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070771694183349,0.3070818781852722,-4.692987204180099e-06,0.0,0.0001941344089573,0.0,0.0,16.605491638183594,0.0,0.0,0.0,0.3108307123184204,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701471865177154,-1739.48046875,304.1462707519531,0.7512268424034119,0.1222905442118644,0.1105124130845069,293.0951843261719,297.1499938964844,293.1499938964844,0.0968576669692993,-2350.3662109375,304.1449584960937,0.8167585730552673,0.1572620719671249,0.1493382304906845,293.098388671875,297.1499938964844,293.1499938964844,0.0930727198719978,-1681.2113037109375,304.145263671875,0.8083112239837646,0.152254045009613,0.1068188101053237,293.0890808105469,297.1499938964844,293.1499938964844,0.2079576998949051,-4328.2314453125,304.1593933105469,0.9990000128746032,0.3374951779842376,0.2747036516666412,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522688627243042,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165747135877609,1.0,1.0,0.9758140444755554,1.0,-1.0442441701889038,0.4364763796329498,0.6077677607536316,0.2360366731882095,0.0,0.0,0.3948136568069458,29.49907112121582,31.0,12.30436897277832,-8512.3759765625,117.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919337958097458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066995441913605,0.3067042529582977,-4.692107268056134e-06,0.0,0.0001947884011315,0.0,0.0,16.57915496826172,0.0,0.0,0.0,0.3107483685016632,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747746586799,-1754.3968505859375,304.1461486816406,0.7530378699302673,0.1233148202300071,0.1114305555820465,293.094970703125,297.1499938964844,293.1499938964844,0.0979721024632453,-2372.21435546875,304.144775390625,0.8188729286193848,0.1586904972791671,0.1506869345903396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941244959831237,-1696.504150390625,304.14508056640625,0.8104506731033325,0.1536082476377487,0.1077622026205062,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054300069809,-4331.7587890625,304.1559143066406,0.9990000128746032,0.3416741192340851,0.2749283909797668,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217289000749588,1.0,1.0,0.9759886860847472,1.0,-1.048372745513916,0.438236653804779,0.610136091709137,0.2373060584068298,0.0,0.0,0.3956317007541656,29.5915470123291,34.0,-2.370023727416992,-8543.1259765625,118.15691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930519193410873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071138262748718,0.3071185350418091,-4.691898993769428e-06,0.0,0.000195923159481,0.0,0.0,16.604206085205078,0.0,0.0,0.0,0.3108354210853576,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709747746586799,-1754.3968505859375,304.1461486816406,0.7530378699302673,0.1233148202300071,0.1114305555820465,293.094970703125,297.1499938964844,293.1499938964844,0.0979721024632453,-2372.21435546875,304.144775390625,0.8188729286193848,0.1586904972791671,0.1506869345903396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941244959831237,-1696.504150390625,304.14508056640625,0.8104506731033325,0.1536082476377487,0.1077622026205062,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054300069809,-4331.7587890625,304.1559143066406,0.9990000128746032,0.3416741192340851,0.2749283909797668,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217289000749588,1.0,1.0,0.9759886860847472,1.0,-1.048372745513916,0.438236653804779,0.610136091709137,0.2373060584068298,0.0,0.0,0.3956317007541656,29.5915470123291,34.0,-2.370023727416992,-8543.1259765625,118.15691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930519193410873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071138262748718,0.3071185350418091,-4.691898993769428e-06,0.0,0.000195923159481,0.0,0.0,16.604206085205078,0.0,0.0,0.0,0.3108354210853576,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718590766191482,-1770.453857421875,304.1459655761719,0.7523497939109802,0.1243483126163482,0.1123742759227752,293.0947570800781,297.1499938964844,293.1499938964844,0.0991562232375145,-2395.471435546875,304.1445617675781,0.8183101415634155,0.1601282805204391,0.15206179022789,293.097900390625,297.1499938964844,293.1499938964844,0.0952463895082473,-1712.8662109375,304.1448669433594,0.8098267912864685,0.1549758017063141,0.1087282299995422,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370993614196,-4382.2783203125,304.14898681640625,0.9990000128746032,0.3445549607276916,0.2780914008617401,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973229408264,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191826254129409,1.0,1.0,0.9761632680892944,1.0,-1.0562137365341189,0.4416571259498596,0.614556610584259,0.2395450621843338,0.0,0.0,0.3980632126331329,30.16266632080078,37.0,-11.201904296875,-8609.734375,121.05575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940753012895584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093302845954895,0.3093349635601043,-4.696938503911952e-06,0.0,0.0001969617587747,0.0,0.0,16.758724212646484,0.0,0.0,0.0,0.3113667964935303,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718590766191482,-1770.453857421875,304.1459655761719,0.7523497939109802,0.1243483126163482,0.1123742759227752,293.0947570800781,297.1499938964844,293.1499938964844,0.0991562232375145,-2395.471435546875,304.1445617675781,0.8183101415634155,0.1601282805204391,0.15206179022789,293.097900390625,297.1499938964844,293.1499938964844,0.0952463895082473,-1712.8662109375,304.1448669433594,0.8098267912864685,0.1549758017063141,0.1087282299995422,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370993614196,-4382.2783203125,304.14898681640625,0.9990000128746032,0.3445549607276916,0.2780914008617401,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973229408264,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191826254129409,1.0,1.0,0.9761632680892944,1.0,-1.0562137365341189,0.4416571259498596,0.614556610584259,0.2395450621843338,0.0,0.0,0.3980632126331329,30.16266632080078,37.0,-11.201904296875,-8609.734375,121.05575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940753012895584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093302845954895,0.3093349635601043,-4.696938503911952e-06,0.0,0.0001969617587747,0.0,0.0,16.758724212646484,0.0,0.0,0.0,0.3113667964935303,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.07277113199234,-1787.0889892578125,304.1457824707031,0.7496436238288879,0.125380054116249,0.1133330762386322,293.0945739746094,297.1499938964844,293.1499938964844,0.1003800705075264,-2419.4833984375,304.1443176269531,0.8155692219734192,0.1615680456161499,0.1534552127122879,293.09765625,297.1499938964844,293.1499938964844,0.0964064374566078,-1729.786865234375,304.1446533203125,0.8069331049919128,0.1563454121351242,0.1097087413072586,293.0760192871094,297.1499938964844,293.1499938964844,0.216264858841896,-4470.8671875,304.1405944824219,0.9990000128746032,0.3456034064292907,0.2836499214172363,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675819396973,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220531702041626,1.0,1.0,0.9764251708984376,1.0,-1.0670714378356934,0.4464341998100281,0.6206371784210205,0.2425595372915268,0.0,0.0,0.402207612991333,31.14625358581543,40.0,-15.145651817321776,-8707.9482421875,125.48143768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951764971017837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135454356670379,0.3135501444339752,-4.708537289843662e-06,0.0,0.0001980793313123,0.0,0.0,17.06105613708496,0.0,0.0,0.0,0.3124129176139831,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.07277113199234,-1787.0889892578125,304.1457824707031,0.7496436238288879,0.125380054116249,0.1133330762386322,293.0945739746094,297.1499938964844,293.1499938964844,0.1003800705075264,-2419.4833984375,304.1443176269531,0.8155692219734192,0.1615680456161499,0.1534552127122879,293.09765625,297.1499938964844,293.1499938964844,0.0964064374566078,-1729.786865234375,304.1446533203125,0.8069331049919128,0.1563454121351242,0.1097087413072586,293.0760192871094,297.1499938964844,293.1499938964844,0.216264858841896,-4470.8671875,304.1405944824219,0.9990000128746032,0.3456034064292907,0.2836499214172363,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675819396973,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220531702041626,1.0,1.0,0.9764251708984376,1.0,-1.0670714378356934,0.4464341998100281,0.6206371784210205,0.2425595372915268,0.0,0.0,0.402207612991333,31.14625358581543,40.0,-15.145651817321776,-8707.9482421875,125.48143768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951764971017837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135454356670379,0.3135501444339752,-4.708537289843662e-06,0.0,0.0001980793313123,0.0,0.0,17.06105613708496,0.0,0.0,0.0,0.3124129176139831,4.0,0.0,1.0
