time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736850202083587,-1803.8016357421875,304.1456604003906,0.7454205751419067,0.1263979077339172,0.1142942458391189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016164273023605,-2443.671142578125,304.1441650390625,0.8110823035240173,0.16299968957901,0.1548562049865722,293.0975036621094,297.1499938964844,293.1499938964844,0.0975753590464592,-1746.806884765625,304.1444702148437,0.802188515663147,0.1577033698558807,0.1106929779052734,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107553958892,-4590.49072265625,304.1318359375,0.9990000128746032,0.3445251882076263,0.2911812961101532,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257309556007385,1.0,1.0,0.9766870737075806,1.0,-1.080386519432068,0.4523314535617828,0.6280550956726074,0.2461955398321151,0.0,0.0,0.4079136848449707,32.49031066894531,43.0,-15.793435096740724,-8832.283203125,131.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965260952711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197275996208191,0.3197323083877563,-4.727246050606482e-06,0.0,0.0001994490012293,0.0,0.0,17.51473045349121,0.0,0.0,0.0,0.3139877021312713,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736850202083587,-1803.8016357421875,304.1456604003906,0.7454205751419067,0.1263979077339172,0.1142942458391189,293.09442138671875,297.1499938964844,293.1499938964844,0.1016164273023605,-2443.671142578125,304.1441650390625,0.8110823035240173,0.16299968957901,0.1548562049865722,293.0975036621094,297.1499938964844,293.1499938964844,0.0975753590464592,-1746.806884765625,304.1444702148437,0.802188515663147,0.1577033698558807,0.1106929779052734,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107553958892,-4590.49072265625,304.1318359375,0.9990000128746032,0.3445251882076263,0.2911812961101532,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257309556007385,1.0,1.0,0.9766870737075806,1.0,-1.080386519432068,0.4523314535617828,0.6280550956726074,0.2461955398321151,0.0,0.0,0.4079136848449707,32.49031066894531,43.0,-15.793435096740724,-8832.283203125,131.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965260952711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197275996208191,0.3197323083877563,-4.727246050606482e-06,0.0,0.0001994490012293,0.0,0.0,17.51473045349121,0.0,0.0,0.0,0.3139877021312713,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741376429796218,-1812.0911865234373,304.1456298828125,0.742891788482666,0.1268985867500305,0.1147722601890564,293.0943908691406,297.1499938964844,293.1499938964844,0.1022339984774589,-2455.72265625,304.14410400390625,0.8082916736602783,0.1637096256017685,0.1555561870336532,293.09747314453125,297.1499938964844,293.1499938964844,0.0981573909521102,-1755.2655029296875,304.1444396972656,0.7992973327636719,0.1583743393421173,0.1111833900213241,293.10162353515625,297.1499938964844,293.1499938964844,0.2276017963886261,-4660.0498046875,304.1275329589844,0.9990000128746032,0.3431281447410583,0.2955686151981354,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364029407501221,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278240025043487,1.0,1.0,0.976818025112152,1.0,-1.0878092050552368,0.4556334316730499,0.6321757435798645,0.2482024282217025,0.0,0.0,0.4112969040870666,33.282958984375,43.0,-15.444550514221191,-8902.568359375,134.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973409503698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235194385051727,0.3235241770744324,-4.739291853184113e-06,0.0,0.0002002759720198,0.0,0.0,17.797731399536133,0.0,0.0,0.0,0.3149711489677429,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745855793356895,-1820.3016357421875,304.1455993652344,0.740157425403595,0.1273927986621856,0.1152472347021102,293.0943908691406,297.1499938964844,293.1499938964844,0.1028490886092186,-2467.704345703125,304.14404296875,0.8051750659942627,0.1644145548343658,0.1562543958425521,293.09747314453125,297.1499938964844,293.1499938964844,0.0987356156110763,-1763.6563720703125,304.1443786621094,0.7961421608924866,0.1590386480093002,0.111671395599842,293.1148986816406,297.1499938964844,293.1499938964844,0.232150986790657,-4735.11328125,304.12335205078125,0.9990000128746032,0.3411347568035126,0.3003078103065491,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531597137451,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300618439912796,1.0,1.0,0.9770114421844482,1.0,-1.0956605672836304,0.4591341316699981,0.6365264058113098,0.2503102123737335,0.0,0.0,0.4149983525276184,34.14876174926758,31.0,-14.813922882080078,-8977.47265625,138.28378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982695460319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277563452720642,0.3277610838413238,-4.75314072900801e-06,0.0,0.0002012183831539,0.0,0.0,18.117870330810547,0.0,0.0,0.0,0.3160836100578308,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753116458654403,-1833.40185546875,304.1458740234375,0.7445741891860962,0.1284091919660568,0.1161302477121353,293.09423828125,297.1499938964844,293.1499938964844,0.1038830876350402,-2487.52294921875,304.14434814453125,0.8105292916297913,0.1658520400524139,0.157581940293312,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141003608703,-1777.6282958984375,304.1446533203125,0.8015351295471191,0.1604243069887161,0.1126081869006156,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360978364944,-4684.90771484375,304.1375732421875,0.9990000128746032,0.337789386510849,0.296924740076065,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809831857681,1.0,1.0,0.9773982763290404,1.0,-1.095265507698059,0.4588165879249573,0.6364489197731018,0.2505287528038025,0.0,0.0,0.4209555983543396,33.611507415771484,25.0,14.07253074645996,-9062.0458984375,137.17779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004205733537674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362781405448913,0.3362829387187958,-4.784893917531008e-06,0.0,0.0002034013887168,0.0,0.0,18.784135818481445,0.0,0.0,0.0,0.3183731436729431,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753116458654403,-1833.40185546875,304.1458740234375,0.7445741891860962,0.1284091919660568,0.1161302477121353,293.09423828125,297.1499938964844,293.1499938964844,0.1038830876350402,-2487.52294921875,304.14434814453125,0.8105292916297913,0.1658520400524139,0.157581940293312,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141003608703,-1777.6282958984375,304.1446533203125,0.8015351295471191,0.1604243069887161,0.1126081869006156,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360978364944,-4684.90771484375,304.1375732421875,0.9990000128746032,0.337789386510849,0.296924740076065,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809831857681,1.0,1.0,0.9773982763290404,1.0,-1.095265507698059,0.4588165879249573,0.6364489197731018,0.2505287528038025,0.0,0.0,0.4209555983543396,33.611507415771484,25.0,14.07253074645996,-9062.0458984375,137.17779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004205733537674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362781405448913,0.3362829387187958,-4.784893917531008e-06,0.0,0.0002034013887168,0.0,0.0,18.784135818481445,0.0,0.0,0.0,0.3183731436729431,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758603513240814,-1842.9603271484373,304.1463317871094,0.7542433738708496,0.1294407397508621,0.1169986724853515,293.09405517578125,297.1499938964844,293.1499938964844,0.1046924218535423,-2502.57470703125,304.1448669433594,0.8212385177612305,0.167302057147026,0.1588916331529617,293.0970153808594,297.1499938964844,293.1499938964844,0.1004792600870132,-1788.2210693359375,304.1451416015625,0.812659740447998,0.161800667643547,0.113533928990364,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687544584274,-4529.6455078125,304.156982421875,0.9990000128746032,0.3389270007610321,0.2873140871524811,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252374589443206,1.0,1.0,0.9777851700782776,1.0,-1.087119460105896,0.4550113976001739,0.6321080327033997,0.2487266212701797,0.0,0.0,0.4207528233528137,32.0056037902832,28.0,32.124900817871094,-9043.673828125,132.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025675922632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380177915096283,0.3380225896835327,-4.801031082024565e-06,0.0,0.0002055803488474,0.0,0.0,18.95642471313477,0.0,0.0,0.0,0.3189950585365295,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758603513240814,-1842.9603271484373,304.1463317871094,0.7542433738708496,0.1294407397508621,0.1169986724853515,293.09405517578125,297.1499938964844,293.1499938964844,0.1046924218535423,-2502.57470703125,304.1448669433594,0.8212385177612305,0.167302057147026,0.1588916331529617,293.0970153808594,297.1499938964844,293.1499938964844,0.1004792600870132,-1788.2210693359375,304.1451416015625,0.812659740447998,0.161800667643547,0.113533928990364,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687544584274,-4529.6455078125,304.156982421875,0.9990000128746032,0.3389270007610321,0.2873140871524811,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252374589443206,1.0,1.0,0.9777851700782776,1.0,-1.087119460105896,0.4550113976001739,0.6321080327033997,0.2487266212701797,0.0,0.0,0.4207528233528137,32.0056037902832,28.0,32.124900817871094,-9043.673828125,132.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025675922632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380177915096283,0.3380225896835327,-4.801031082024565e-06,0.0,0.0002055803488474,0.0,0.0,18.95642471313477,0.0,0.0,0.0,0.3189950585365295,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765139311552047,-1854.6656494140625,304.1464538574219,0.7609392404556274,0.1304628700017929,0.1178886443376541,293.0939636230469,297.1499938964844,293.1499938964844,0.1056335270404815,-2520.40234375,304.1449890136719,0.8283740282058716,0.1687423437833786,0.1602230966091156,293.0971374511719,297.1499938964844,293.1499938964844,0.1013301834464073,-1800.211669921875,304.14532470703125,0.8197649121284485,0.1631197333335876,0.1144372150301933,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351652383804,-4438.77490234375,304.163330078125,0.9990000128746032,0.3433853983879089,0.2817762494087219,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159748077393,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511575222015,1.0,1.0,0.9780487418174744,1.0,-1.0840297937393188,0.4535094201564789,0.6305204033851624,0.2481863647699356,0.0,0.0,0.4189058244228363,31.127429962158203,31.0,19.45895195007324,-9016.705078125,129.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042965292930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336036205291748,0.3360410034656524,-4.798117515747435e-06,0.0,0.0002073350042337,0.0,0.0,18.815671920776367,0.0,0.0,0.0,0.3185425996780395,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765139311552047,-1854.6656494140625,304.1464538574219,0.7609392404556274,0.1304628700017929,0.1178886443376541,293.0939636230469,297.1499938964844,293.1499938964844,0.1056335270404815,-2520.40234375,304.1449890136719,0.8283740282058716,0.1687423437833786,0.1602230966091156,293.0971374511719,297.1499938964844,293.1499938964844,0.1013301834464073,-1800.211669921875,304.14532470703125,0.8197649121284485,0.1631197333335876,0.1144372150301933,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351652383804,-4438.77490234375,304.163330078125,0.9990000128746032,0.3433853983879089,0.2817762494087219,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159748077393,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511575222015,1.0,1.0,0.9780487418174744,1.0,-1.0840297937393188,0.4535094201564789,0.6305204033851624,0.2481863647699356,0.0,0.0,0.4189058244228363,31.127429962158203,31.0,19.45895195007324,-9016.705078125,129.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042965292930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336036205291748,0.3360410034656524,-4.798117515747435e-06,0.0,0.0002073350042337,0.0,0.0,18.815671920776367,0.0,0.0,0.0,0.3185425996780395,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772992148995399,-1869.0631103515625,304.1463317871094,0.7641552090644836,0.1314817517995834,0.1187954321503639,293.0938720703125,297.1499938964844,293.1499938964844,0.1067463383078575,-2541.806884765625,304.1448059082031,0.8318495750427246,0.1701805889606475,0.1615731418132782,293.0971069335937,297.1499938964844,293.1499938964844,0.1023532524704933,-1814.8746337890625,304.1451721191406,0.8231343626976013,0.164459690451622,0.1153614372014999,293.0933837890625,297.1499938964844,293.1499938964844,0.2132915556430816,-4415.771484375,304.1611633300781,0.9990000128746032,0.3480943441390991,0.280344009399414,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238059341907501,1.0,1.0,0.978312373161316,1.0,-1.0860791206359863,0.4543176293373108,0.6317614316940308,0.2489862293004989,0.0,0.0,0.4184778034687042,30.94806861877441,34.0,2.09558629989624,-9029.5673828125,129.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055887132883072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334951251745224,0.334956020116806,-4.792645086126868e-06,0.0,0.0002086464082822,0.0,0.0,18.72495460510254,0.0,0.0,0.0,0.3182347118854522,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772992148995399,-1869.0631103515625,304.1463317871094,0.7641552090644836,0.1314817517995834,0.1187954321503639,293.0938720703125,297.1499938964844,293.1499938964844,0.1067463383078575,-2541.806884765625,304.1448059082031,0.8318495750427246,0.1701805889606475,0.1615731418132782,293.0971069335937,297.1499938964844,293.1499938964844,0.1023532524704933,-1814.8746337890625,304.1451721191406,0.8231343626976013,0.164459690451622,0.1153614372014999,293.0933837890625,297.1499938964844,293.1499938964844,0.2132915556430816,-4415.771484375,304.1611633300781,0.9990000128746032,0.3480943441390991,0.280344009399414,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238059341907501,1.0,1.0,0.978312373161316,1.0,-1.0860791206359863,0.4543176293373108,0.6317614316940308,0.2489862293004989,0.0,0.0,0.4184778034687042,30.94806861877441,34.0,2.09558629989624,-9029.5673828125,129.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055887132883072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334951251745224,0.334956020116806,-4.792645086126868e-06,0.0,0.0002086464082822,0.0,0.0,18.72495460510254,0.0,0.0,0.0,0.3182347118854522,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777150020003318,-1876.7337646484373,304.146240234375,0.7646639943122864,0.1319911032915115,0.1192558035254478,293.09381103515625,297.1499938964844,293.1499938964844,0.1073336452245712,-2553.12744140625,304.1446838378906,0.8324592113494873,0.1709006428718567,0.1622562259435653,293.0970764160156,297.1499938964844,293.1499938964844,0.1028997302055358,-1822.7265625,304.1450500488281,0.8237053751945496,0.1651357114315033,0.1158344224095344,293.08697509765625,297.1499938964844,293.1499938964844,0.2137442231178283,-4424.0947265625,304.1582946777344,0.9990000128746032,0.3500773012638092,0.2808692753314972,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474214553833008,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243319600820541,1.0,1.0,0.9784441590309144,1.0,-1.088666558265686,0.4554289579391479,0.6332376599311829,0.249782845377922,0.0,0.0,0.4187816977500915,31.06567573547364,34.0,-3.9334347248077393,-9050.841796875,130.74632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.206118032336235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350531458854675,0.3350579142570495,-4.791867922904203e-06,0.0,0.0002091835922328,0.0,0.0,18.72885131835937,0.0,0.0,0.0,0.3182457089424133,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781430229544639,-1884.6556396484373,304.1461486816406,0.764525294303894,0.1324993968009948,0.1197197064757347,293.0937805175781,297.1499938964844,293.1499938964844,0.1079381853342056,-2564.787109375,304.1445617675781,0.8324077725410461,0.1716208010911941,0.1629439443349838,293.0970458984375,297.1499938964844,293.1499938964844,0.103464163839817,-1830.8424072265625,304.1449279785156,0.8236252665519714,0.1658129841089248,0.1163121312856674,293.0829467773437,297.1499938964844,293.1499938964844,0.2148900926113128,-4444.02978515625,304.1546936035156,0.9990000128746032,0.3516657948493957,0.2821184992790222,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464500784873962,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251483052968979,1.0,1.0,0.9785687327384948,1.0,-1.0921632051467896,0.4569542407989502,0.6352089047431946,0.2508061528205871,0.0,0.0,0.4195108711719513,31.304861068725582,37.0,-8.75648021697998,-9081.04296875,132.0832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2066001892089843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356286883354187,0.3356334567070007,-4.792655090568587e-06,0.0,0.0002096729294862,0.0,0.0,18.769376754760746,0.0,0.0,0.0,0.3183839321136474,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790198594331741,-1900.936279296875,304.1459655761719,0.7625545263290405,0.1335073411464691,0.1206527650356292,293.0937194824219,297.1499938964844,293.1499938964844,0.1091808825731277,-2588.742431640625,304.144287109375,0.8305765390396118,0.1730574518442154,0.1643290668725967,293.0970153808594,297.1499938964844,293.1499938964844,0.1046259552240371,-1847.54052734375,304.1446838378906,0.821753203868866,0.1671631634235382,0.1172752752900123,293.0830078125,297.1499938964844,293.1499938964844,0.2190316766500473,-4514.5517578125,304.1462097167969,0.9990000128746032,0.3533766567707062,0.2865392863750458,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.227552518248558,1.0,1.0,0.978817880153656,1.0,-1.1015576124191284,0.461106926202774,0.640450656414032,0.2534348964691162,0.0,0.0,0.4223154783248901,32.113014221191406,40.0,-14.518224716186523,-9167.2607421875,136.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075224965810775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384328484535217,0.3384376466274261,-4.79996651847614e-06,0.0,0.0002106089523294,0.0,0.0,18.97991943359375,0.0,0.0,0.0,0.3191067278385162,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790198594331741,-1900.936279296875,304.1459655761719,0.7625545263290405,0.1335073411464691,0.1206527650356292,293.0937194824219,297.1499938964844,293.1499938964844,0.1091808825731277,-2588.742431640625,304.144287109375,0.8305765390396118,0.1730574518442154,0.1643290668725967,293.0970153808594,297.1499938964844,293.1499938964844,0.1046259552240371,-1847.54052734375,304.1446838378906,0.821753203868866,0.1671631634235382,0.1172752752900123,293.0830078125,297.1499938964844,293.1499938964844,0.2190316766500473,-4514.5517578125,304.1462097167969,0.9990000128746032,0.3533766567707062,0.2865392863750458,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.227552518248558,1.0,1.0,0.978817880153656,1.0,-1.1015576124191284,0.461106926202774,0.640450656414032,0.2534348964691162,0.0,0.0,0.4223154783248901,32.113014221191406,40.0,-14.518224716186523,-9167.2607421875,136.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075224965810775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384328484535217,0.3384376466274261,-4.79996651847614e-06,0.0,0.0002106089523294,0.0,0.0,18.97991943359375,0.0,0.0,0.0,0.3191067278385162,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799009278416633,-1917.334228515625,304.1458435058594,0.7587671279907227,0.1344945728778839,0.1215827912092208,293.0937194824219,297.1499938964844,293.1499938964844,0.1104414612054824,-2612.987548828125,304.14410400390625,0.8268762230873108,0.1744812130928039,0.1657181084156036,293.0970764160156,297.1499938964844,293.1499938964844,0.1058017313480377,-1864.40283203125,304.1445007324219,0.8179951310157776,0.168495312333107,0.1182385087013244,293.0942687988281,297.1499938964844,293.1499938964844,0.225295215845108,-4619.62060546875,304.1370544433594,0.9990000128746032,0.3528105020523071,0.2931449115276336,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308327108621597,1.0,1.0,0.9790669679641724,1.0,-1.1136547327041626,0.4665201604366302,0.64713454246521,0.2566812038421631,0.0,0.0,0.4268190562725067,33.31016540527344,43.0,-16.489669799804688,-9282.80859375,141.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208558589220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343445211648941,0.3434500098228454,-4.8156562115764245e-06,0.0,0.0002116604591719,0.0,0.0,19.36865234375,0.0,0.0,0.0,0.3204455375671386,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799009278416633,-1917.334228515625,304.1458435058594,0.7587671279907227,0.1344945728778839,0.1215827912092208,293.0937194824219,297.1499938964844,293.1499938964844,0.1104414612054824,-2612.987548828125,304.14410400390625,0.8268762230873108,0.1744812130928039,0.1657181084156036,293.0970764160156,297.1499938964844,293.1499938964844,0.1058017313480377,-1864.40283203125,304.1445007324219,0.8179951310157776,0.168495312333107,0.1182385087013244,293.0942687988281,297.1499938964844,293.1499938964844,0.225295215845108,-4619.62060546875,304.1370544433594,0.9990000128746032,0.3528105020523071,0.2931449115276336,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308327108621597,1.0,1.0,0.9790669679641724,1.0,-1.1136547327041626,0.4665201604366302,0.64713454246521,0.2566812038421631,0.0,0.0,0.4268190562725067,33.31016540527344,43.0,-16.489669799804688,-9282.80859375,141.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208558589220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343445211648941,0.3434500098228454,-4.8156562115764245e-06,0.0,0.0002116604591719,0.0,0.0,19.36865234375,0.0,0.0,0.0,0.3204455375671386,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701051235199,-1933.53369140625,304.1457824707031,0.7536837458610535,0.1354534327983856,0.1225002259016037,293.0938415527344,297.1499938964844,293.1499938964844,0.1117010861635208,-2637.142822265625,304.1439819335937,0.8217862844467163,0.1758840531110763,0.167101114988327,293.0970764160156,297.1499938964844,293.1499938964844,0.1069859266281127,-1881.338134765625,304.14434814453125,0.8127943277359009,0.169831320643425,0.1192063987255096,293.1169738769531,297.1499938964844,293.1499938964844,0.233315110206604,-4752.51171875,304.1280212402344,0.9990000128746032,0.3496415317058563,0.3015146553516388,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151780128479,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348243594169616,1.0,1.0,0.9794561266899108,1.0,-1.1279217004776,0.4729711413383484,0.6549505591392517,0.2603576779365539,0.0,0.0,0.4329012632369995,34.843788146972656,31.0,-16.4525203704834,-9422.2119140625,148.2793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098943442106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350603312253952,0.3506081700325012,-4.840017481910763e-06,0.0,0.0002130160719389,0.0,0.0,19.93785858154297,0.0,0.0,0.0,0.3224065601825714,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701051235199,-1933.53369140625,304.1457824707031,0.7536837458610535,0.1354534327983856,0.1225002259016037,293.0938415527344,297.1499938964844,293.1499938964844,0.1117010861635208,-2637.142822265625,304.1439819335937,0.8217862844467163,0.1758840531110763,0.167101114988327,293.0970764160156,297.1499938964844,293.1499938964844,0.1069859266281127,-1881.338134765625,304.14434814453125,0.8127943277359009,0.169831320643425,0.1192063987255096,293.1169738769531,297.1499938964844,293.1499938964844,0.233315110206604,-4752.51171875,304.1280212402344,0.9990000128746032,0.3496415317058563,0.3015146553516388,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151780128479,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348243594169616,1.0,1.0,0.9794561266899108,1.0,-1.1279217004776,0.4729711413383484,0.6549505591392517,0.2603576779365539,0.0,0.0,0.4329012632369995,34.843788146972656,31.0,-16.4525203704834,-9422.2119140625,148.2793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098943442106247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350603312253952,0.3506081700325012,-4.840017481910763e-06,0.0,0.0002130160719389,0.0,0.0,19.93785858154297,0.0,0.0,0.0,0.3224065601825714,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814547315239906,-1946.06884765625,304.14605712890625,0.7587310671806335,0.1364279091358184,0.123343825340271,293.0938415527344,297.1499938964844,293.1499938964844,0.1127412542700767,-2656.7333984375,304.1442565917969,0.8272836804389954,0.1773053556680679,0.1684097200632095,293.0973205566406,297.1499938964844,293.1499938964844,0.1079432219266891,-1894.77197265625,304.1446838378906,0.8182893395423889,0.1711277961730957,0.1201054081320762,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189550638198,-4691.4677734375,304.1418151855469,0.9990000128746032,0.3462876379489898,0.2974340319633484,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713133811951,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331653386354446,1.0,1.0,0.9798452258110046,1.0,-1.1265488862991333,0.472163438796997,0.6543854475021362,0.260448545217514,0.0,0.0,0.4379645586013794,34.182464599609375,25.0,12.928730964660645,-9498.8505859375,146.63223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115809023380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584671914577484,0.3584720492362976,-4.871573764830828e-06,0.0,0.0002147277118638,0.0,0.0,20.591110229492188,0.0,0.0,0.0,0.3246208429336548,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814547315239906,-1946.06884765625,304.14605712890625,0.7587310671806335,0.1364279091358184,0.123343825340271,293.0938415527344,297.1499938964844,293.1499938964844,0.1127412542700767,-2656.7333984375,304.1442565917969,0.8272836804389954,0.1773053556680679,0.1684097200632095,293.0973205566406,297.1499938964844,293.1499938964844,0.1079432219266891,-1894.77197265625,304.1446838378906,0.8182893395423889,0.1711277961730957,0.1201054081320762,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189550638198,-4691.4677734375,304.1418151855469,0.9990000128746032,0.3462876379489898,0.2974340319633484,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713133811951,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331653386354446,1.0,1.0,0.9798452258110046,1.0,-1.1265488862991333,0.472163438796997,0.6543854475021362,0.260448545217514,0.0,0.0,0.4379645586013794,34.182464599609375,25.0,12.928730964660645,-9498.8505859375,146.63223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115809023380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584671914577484,0.3584720492362976,-4.871573764830828e-06,0.0,0.0002147277118638,0.0,0.0,20.591110229492188,0.0,0.0,0.0,0.3246208429336548,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.081692136824131,-1950.2086181640625,304.1463623046875,0.7634667754173279,0.1369102448225021,0.1237533017992973,293.0938415527344,297.1499938964844,293.1499938964844,0.1131288036704063,-2663.769287109375,304.14459228515625,0.8322818875312805,0.1780187636613845,0.1690560132265091,293.0975036621094,297.1499938964844,293.1499938964844,0.1082675009965896,-1899.1253662109373,304.1450500488281,0.8231790065765381,0.1717539280653,0.1205237507820129,293.1380920410156,297.1499938964844,293.1499938964844,0.2254039794206619,-4616.8115234375,304.1513061523437,0.9990000128746032,0.3463088870048523,0.292844146490097,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725762367249,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315723001956939,1.0,1.0,0.9800397753715516,1.0,-1.1226463317871094,0.470270574092865,0.6523757576942444,0.2597444355487823,0.0,0.0,0.4378063976764679,33.41035461425781,25.0,27.21978759765625,-9494.474609375,144.09039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124393135309219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359686940908432,0.3596918284893036,-4.882070243183989e-06,0.0,0.0002155989059247,0.0,0.0,20.714900970458984,0.0,0.0,0.0,0.3250402212142944,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819369256496429,-1954.525390625,304.1465759277344,0.7692660093307495,0.1373958587646484,0.1241543218493461,293.09381103515625,297.1499938964844,293.1499938964844,0.1135301291942596,-2671.10986328125,304.1448669433594,0.8383424282073975,0.1787318736314773,0.1696951985359192,293.09765625,297.1499938964844,293.1499938964844,0.1086057946085929,-1903.710693359375,304.14532470703125,0.8290522694587708,0.1723893582820892,0.1209379658102989,293.1326904296875,297.1499938964844,293.1499938964844,0.2200439125299453,-4526.5185546875,304.1607971191406,0.9990000128746032,0.3475172221660614,0.2872054576873779,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425561666488647,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294918149709701,1.0,1.0,0.98021137714386,1.0,-1.1174286603927612,0.4677528440952301,0.6496758460998535,0.2587827146053314,0.0,0.0,0.4368630647659302,32.47160339355469,28.0,31.28219985961914,-9468.07421875,140.8948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132172435522079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591383695602417,0.3591432273387909,-4.88493333250517e-06,0.0,0.0002163884055335,0.0,0.0,20.688220977783203,0.0,0.0,0.0,0.3249690234661102,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351327657699,-1965.369384765625,304.1466979980469,0.7765626907348633,0.1383609920740127,0.1249905452132225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144569292664527,-2688.360107421875,304.14501953125,0.8460355997085571,0.1801356822252273,0.1709924936294555,293.09783935546875,297.1499938964844,293.1499938964844,0.1094317734241485,-1915.15771484375,304.1455078125,0.8364255428314209,0.1736812591552734,0.1218086034059524,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273021697998,-4427.8828125,304.16668701171875,0.9990000128746032,0.352152019739151,0.2811644971370697,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906065940857,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278184443712234,1.0,1.0,0.9805545806884766,1.0,-1.1135735511779783,0.4657814502716064,0.6477920413017273,0.2583436369895935,0.0,0.0,0.4342487156391144,31.51375198364257,31.0,18.114484786987305,-9429.6884765625,138.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144081890583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559820652008056,0.3559869229793548,-4.877059382124571e-06,0.0,0.0002175970585085,0.0,0.0,20.44217300415039,0.0,0.0,0.0,0.3241598010063171,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351327657699,-1965.369384765625,304.1466979980469,0.7765626907348633,0.1383609920740127,0.1249905452132225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144569292664527,-2688.360107421875,304.14501953125,0.8460355997085571,0.1801356822252273,0.1709924936294555,293.09783935546875,297.1499938964844,293.1499938964844,0.1094317734241485,-1915.15771484375,304.1455078125,0.8364255428314209,0.1736812591552734,0.1218086034059524,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273021697998,-4427.8828125,304.16668701171875,0.9990000128746032,0.352152019739151,0.2811644971370697,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906065940857,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278184443712234,1.0,1.0,0.9805545806884766,1.0,-1.1135735511779783,0.4657814502716064,0.6477920413017273,0.2583436369895935,0.0,0.0,0.4342487156391144,31.51375198364257,31.0,18.114484786987305,-9429.6884765625,138.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144081890583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559820652008056,0.3559869229793548,-4.877059382124571e-06,0.0,0.0002175970585085,0.0,0.0,20.44217300415039,0.0,0.0,0.0,0.3241598010063171,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832611992955207,-1978.8673095703125,304.1465759277344,0.7800346612930298,0.1392965167760849,0.1258269250392913,293.0941162109375,297.1499938964844,293.1499938964844,0.1155610829591751,-2709.261962890625,304.14483642578125,0.8498463034629822,0.1815185993909835,0.1722926646471023,293.0980529785156,297.1499938964844,293.1499938964844,0.110445000231266,-1929.4656982421875,304.1452941894531,0.8400359153747559,0.1749574989080429,0.1226978451013565,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254835605621,-4399.14697265625,304.1639709472656,0.9990000128746032,0.3570267260074615,0.2793503701686859,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110964059829,1.0,1.0,0.9808977842330932,1.0,-1.1149654388427734,0.4662457704544067,0.6487196087837219,0.2591026127338409,0.0,0.0,0.4332895278930664,31.273212432861328,34.0,0.4225949048995971,-9434.58203125,137.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151686698198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540620803833008,0.35406693816185,-4.867397819907637e-06,0.0,0.0002183688484365,0.0,0.0,20.274808883666992,0.0,0.0,0.0,0.3235926330089569,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832611992955207,-1978.8673095703125,304.1465759277344,0.7800346612930298,0.1392965167760849,0.1258269250392913,293.0941162109375,297.1499938964844,293.1499938964844,0.1155610829591751,-2709.261962890625,304.14483642578125,0.8498463034629822,0.1815185993909835,0.1722926646471023,293.0980529785156,297.1499938964844,293.1499938964844,0.110445000231266,-1929.4656982421875,304.1452941894531,0.8400359153747559,0.1749574989080429,0.1226978451013565,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254835605621,-4399.14697265625,304.1639709472656,0.9990000128746032,0.3570267260074615,0.2793503701686859,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110964059829,1.0,1.0,0.9808977842330932,1.0,-1.1149654388427734,0.4662457704544067,0.6487196087837219,0.2591026127338409,0.0,0.0,0.4332895278930664,31.273212432861328,34.0,0.4225949048995971,-9434.58203125,137.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151686698198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540620803833008,0.35406693816185,-4.867397819907637e-06,0.0,0.0002183688484365,0.0,0.0,20.274808883666992,0.0,0.0,0.0,0.3235926330089569,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.084029920399189,-1993.2667236328125,304.1464538574219,0.7803393602371216,0.1402038782835006,0.1266566216945648,293.0943603515625,297.1499938964844,293.1499938964844,0.1167357414960861,-2731.562744140625,304.14459228515625,0.8504214882850647,0.1828820705413818,0.1735943257808685,293.0984802246094,297.1499938964844,293.1499938964844,0.1115059182047844,-1944.49462890625,304.1451110839844,0.8404752016067505,0.1761883795261383,0.123570293188095,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941403150558,-4423.82958984375,304.1569519042969,0.9990000128746032,0.3605872094631195,0.2808776795864105,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289114296436309,1.0,1.0,0.9811362028121948,1.0,-1.120453715324402,0.4686511158943176,0.651802659034729,0.2607091963291168,0.0,0.0,0.4339946806430816,31.58405113220215,37.0,-10.856328010559082,-9480.5078125,140.01531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156874984502792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542334735393524,0.3542383313179016,-4.864922630076762e-06,0.0,0.0002188953949371,0.0,0.0,20.2771110534668,0.0,0.0,0.0,0.3235976994037628,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.084029920399189,-1993.2667236328125,304.1464538574219,0.7803393602371216,0.1402038782835006,0.1266566216945648,293.0943603515625,297.1499938964844,293.1499938964844,0.1167357414960861,-2731.562744140625,304.14459228515625,0.8504214882850647,0.1828820705413818,0.1735943257808685,293.0984802246094,297.1499938964844,293.1499938964844,0.1115059182047844,-1944.49462890625,304.1451110839844,0.8404752016067505,0.1761883795261383,0.123570293188095,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941403150558,-4423.82958984375,304.1569519042969,0.9990000128746032,0.3605872094631195,0.2808776795864105,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289114296436309,1.0,1.0,0.9811362028121948,1.0,-1.120453715324402,0.4686511158943176,0.651802659034729,0.2607091963291168,0.0,0.0,0.4339946806430816,31.58405113220215,37.0,-10.856328010559082,-9480.5078125,140.01531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156874984502792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542334735393524,0.3542383313179016,-4.864922630076762e-06,0.0,0.0002188953949371,0.0,0.0,20.2771110534668,0.0,0.0,0.0,0.3235976994037628,4.0,0.0,1.0
