time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870403051376,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179516315460205,-2754.65185546875,304.1443786621094,0.848316490650177,0.1842229217290878,0.1748918443918228,293.0989685058594,297.1499938964844,293.1499938964844,0.1126002818346023,-1960.0067138671875,304.1448974609375,0.8383148908615112,0.1773929446935653,0.1244349330663681,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208364009857,-4492.72705078125,304.1479187011719,0.9990000128746032,0.3619125783443451,0.2851697504520416,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943769454956,1.0,1.0,0.9813746213912964,1.0,-1.1293303966522217,0.4726951122283935,0.6566352248191833,0.2629291415214538,0.0,0.0,0.4367303550243377,32.35860824584961,40.0,-16.892494201660156,-9564.521484375,143.8925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964498758316,0.3569693565368652,-4.871832970820833e-06,0.0,0.0002193990221712,0.0,0.0,20.489377975463867,0.0,0.0,0.0,0.3243217468261719,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870403051376,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179516315460205,-2754.65185546875,304.1443786621094,0.848316490650177,0.1842229217290878,0.1748918443918228,293.0989685058594,297.1499938964844,293.1499938964844,0.1126002818346023,-1960.0067138671875,304.1448974609375,0.8383148908615112,0.1773929446935653,0.1244349330663681,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208364009857,-4492.72705078125,304.1479187011719,0.9990000128746032,0.3619125783443451,0.2851697504520416,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943769454956,1.0,1.0,0.9813746213912964,1.0,-1.1293303966522217,0.4726951122283935,0.6566352248191833,0.2629291415214538,0.0,0.0,0.4367303550243377,32.35860824584961,40.0,-16.892494201660156,-9564.521484375,143.8925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964498758316,0.3569693565368652,-4.871832970820833e-06,0.0,0.0002193990221712,0.0,0.0,20.489377975463867,0.0,0.0,0.0,0.3243217468261719,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852190628647804,-2015.650390625,304.1462707519531,0.7760936617851257,0.141516238451004,0.1278865188360214,293.0948791503906,297.1499938964844,293.1499938964844,0.1185655370354652,-2766.295166015625,304.144287109375,0.8464564681053162,0.1848867833614349,0.1755392402410507,293.09930419921875,297.1499938964844,293.1499938964844,0.1131466403603553,-1967.7427978515625,304.14483642578125,0.8364414572715759,0.1779776215553283,0.1248605102300643,293.0905456542969,297.1499938964844,293.1499938964844,0.2205851674079895,-4541.1025390625,304.14306640625,0.9990000128746032,0.3615501224994659,0.2881945073604584,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418116450309753,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.232680544257164,1.0,1.0,0.9814937710762024,1.0,-1.134843349456787,0.4752495288848877,0.6595938205718994,0.2642041742801666,0.0,0.0,0.4388390183448791,32.8980598449707,40.0,-18.379959106445312,-9619.1875,146.44032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.216495469212532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593249917030334,0.3593298494815826,-4.879253992839949e-06,0.0,0.0002197153808083,0.0,0.0,20.67926788330078,0.0,0.0,0.0,0.3249707221984863,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856085494160652,-2022.99853515625,304.146240234375,0.7737064361572266,0.1419304609298706,0.1282851248979568,293.0951232910156,297.1499938964844,293.1499938964844,0.1191770657896995,-2777.88720703125,304.1441955566406,0.8441537022590637,0.1855397522449493,0.1761825531721115,293.099609375,297.1499938964844,293.1499938964844,0.1136890351772308,-1975.4202880859373,304.1448059082031,0.8341346383094788,0.1785550266504287,0.1252818405628204,293.1001281738281,297.1499938964844,293.1499938964844,0.2239527553319931,-4597.59619140625,304.1382141113281,0.9990000128746032,0.360426515340805,0.2917342483997345,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843318939209,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343672960996627,1.0,1.0,0.9816901683807372,1.0,-1.1409711837768557,0.4781133532524109,0.6628577709197998,0.2655540108680725,0.0,0.0,0.4414351880550384,33.52983856201172,43.0,-19.0799503326416,-9681.09765625,149.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168867588043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623510897159576,0.3623559772968292,-4.88941668663756e-06,0.0,0.000220112488023,0.0,0.0,20.926511764526367,0.0,0.0,0.0,0.3258160352706909,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.2833251953125,304.146240234375,0.7679184079170227,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203778907656669,-2800.5986328125,304.1441345214844,0.838517963886261,0.1868244111537933,0.1774545460939407,293.1003112792969,297.1499938964844,293.1499938964844,0.1147560104727745,-1990.491455078125,304.1447448730469,0.8285101056098938,0.1796917021274566,0.1261177062988281,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12255859375,304.1287841796875,0.9990000128746032,0.3557173311710357,0.3001378178596496,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624000310897,1.0,1.0,0.9820828437805176,1.0,-1.1548250913619995,0.4846729934215545,0.6701520681381226,0.2684035301208496,0.0,0.0,0.4478509128093719,35.04337310791016,46.0,-17.80384063720703,-9822.2646484375,156.23196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180012911558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702689111232757,0.3702738285064697,-4.918064860248705e-06,0.0,0.0002212435938417,0.0,0.0,21.58869361877441,0.0,0.0,0.0,0.3280749022960663,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.2833251953125,304.146240234375,0.7679184079170227,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203778907656669,-2800.5986328125,304.1441345214844,0.838517963886261,0.1868244111537933,0.1774545460939407,293.1003112792969,297.1499938964844,293.1499938964844,0.1147560104727745,-1990.491455078125,304.1447448730469,0.8285101056098938,0.1796917021274566,0.1261177062988281,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12255859375,304.1287841796875,0.9990000128746032,0.3557173311710357,0.3001378178596496,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624000310897,1.0,1.0,0.9820828437805176,1.0,-1.1548250913619995,0.4846729934215545,0.6701520681381226,0.2684035301208496,0.0,0.0,0.4478509128093719,35.04337310791016,46.0,-17.80384063720703,-9822.2646484375,156.23196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180012911558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702689111232757,0.3702738285064697,-4.918064860248705e-06,0.0,0.0002212435938417,0.0,0.0,21.58869361877441,0.0,0.0,0.0,0.3280749022960663,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465620040894,0.0,0.1298490166664123,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319388031959534,0.0,0.1787148267030716,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219032883644104,0.0,0.1269457191228866,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099857866764068,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475519180298,1.0,-1.1704496145248413,0.4921887814998626,0.678260862827301,0.271337628364563,0.0,0.0,0.0,36.85200881958008,60.0,-14.020959854125977,-9977.44921875,164.360595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802071213722229,0.3802120685577392,-4.95690574098262e-06,0.0,0.0,0.0,0.0,22.446815490722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465620040894,0.0,0.1298490166664123,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319388031959534,0.0,0.1787148267030716,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219032883644104,0.0,0.1269457191228866,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099857866764068,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475519180298,1.0,-1.1704496145248413,0.4921887814998626,0.678260862827301,0.271337628364563,0.0,0.0,0.0,36.85200881958008,60.0,-14.020959854125977,-9977.44921875,164.360595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802071213722229,0.3802120685577392,-4.95690574098262e-06,0.0,0.0,0.0,0.0,22.446815490722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7841491699219,0.0,0.0,0.0005686341319233,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3688049316406,0.0,0.0,0.0007527807028964,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408203125,0.0,0.0,0.0005374400061555,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028076171875,0.0,0.0,0.0013098253402858,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0013061348581686,291.12890625,294.1499938964844,268.11541748046875,267.4600524902344,280.3715515136719,286.8607177734375,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894853234291076,1.0,-0.0053709335625171,0.0107276691123843,-0.0053567360155284,-0.0211808253079652,0.0,0.0,0.0,-0.0299456343054771,60.0,-147.27194213867188,-0.0,-1.9662284103105776e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.577995151861624e-18,-7.581198822374042e-18,3.2022391022172477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7841491699219,0.0,0.0,0.0005686341319233,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3688049316406,0.0,0.0,0.0007527807028964,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408203125,0.0,0.0,0.0005374400061555,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028076171875,0.0,0.0,0.0013098253402858,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0013061348581686,291.12890625,294.1499938964844,268.11541748046875,267.4600524902344,280.3715515136719,286.8607177734375,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894853234291076,1.0,-0.0053709335625171,0.0107276691123843,-0.0053567360155284,-0.0211808253079652,0.0,0.0,0.0,-0.0299456343054771,60.0,-147.27194213867188,-0.0,-1.9662284103105776e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.577995151861624e-18,-7.581198822374042e-18,3.2022391022172477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.72882080078125,0.0,0.0,0.0001131313620135,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,0.0001237241667695,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2850952148437,0.0,0.0,9.082882752409203e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.0001403291971655,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0005193608230911,291.1291809082031,294.1499938964844,268.09967041015625,267.4448547363281,280.1268615722656,282.5261535644531,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929901957511902,1.0,-0.0011849225265905,0.005207547917962,-0.0040226257406175,-0.0263538192957639,0.0,0.0,0.0,-0.0098475301638245,60.0,-80.30413818359375,-0.0,-9.57299803872047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527999248733093e-20,1.7524158934646875e-20,-1.996159887862174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70428466796875,0.0,0.0,9.931781096383928e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28924560546875,0.0,0.0,0.0001046621327986,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633972167969,0.0,0.0,7.729402568656951e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0001049364145728,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004953543539159,291.1293029785156,294.1499938964844,268.0849304199219,267.4306335449219,280.0101013183594,279.089599609375,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964951276779176,1.0,-0.0010579068912193,0.0013063568621873,-0.000248449970968,-0.03017552010715,0.0,0.0,0.0,-0.0105125969275832,60.0,-40.22729110717773,-0.0,-7.631194165469425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.866103210844859e-21,-7.347512570358963e-21,2.481409763410888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6808166503906,0.0,0.0,9.906096966005862e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685241699219,0.0,0.0,0.000104317376099,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428283691406,0.0,0.0,7.7048345701769e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.406494140625,0.0,0.0,0.0001043230877257,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004948116838932,291.12939453125,294.1499938964844,268.0711364746094,267.4173583984375,279.89801025390625,276.4706115722656,291.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560338851064,5.8583822237778804e-08,0.0010559752117842,-0.0314108207821846,0.0,0.0,0.0,-0.0109404576942324,60.0,-25.172304153442383,-0.0,-7.596544548960082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8332672101420576e-21,-7.38037603604304e-21,2.5471086239525906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.65753173828125,0.0,0.0,9.90339249256067e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479248046875,0.0,0.0,0.0001042874428094,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2224426269531,0.0,0.0,7.702640868956223e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001042879011947,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004946910776197,291.1295166015625,294.1499938964844,268.0583190917969,267.40496826171875,279.78692626953125,274.4755249023437,291.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.7300033569336,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832610877868914e-21,-7.381026309864432e-21,2.548415633943909e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114196777344,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071838378906,0.0,0.0,0.0001042353032971,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820068359375,0.0,0.0,7.698790432186797e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001042356379912,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004944442771375,291.1297302246094,294.1499938964844,268.0354309082031,267.38287353515625,279.567626953125,271.7929382324219,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041688919067383,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832594721997576e-21,-7.38104004235507e-21,2.548445522305886e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114196777344,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071838378906,0.0,0.0,0.0001042353032971,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820068359375,0.0,0.0,7.698790432186797e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001042356379912,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004944442771375,291.1297302246094,294.1499938964844,268.0354309082031,267.38287353515625,279.567626953125,271.7929382324219,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041688919067383,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832594721997576e-21,-7.38104004235507e-21,2.548445522305886e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56591796875,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001041783762047,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14215087890625,0.0,0.0,7.69458565628156e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001041787036228,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004941743100062,291.1299133300781,294.1499938964844,268.0160522460937,267.3641967773437,279.35211181640625,270.2271423339844,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693218231201172,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56591796875,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001041783762047,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14215087890625,0.0,0.0,7.69458565628156e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001041787036228,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004941743100062,291.1299133300781,294.1499938964844,268.0160522460937,267.3641967773437,279.35211181640625,270.2271423339844,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693218231201172,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.52105712890625,0.0,0.0,9.887239866657184e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1273498535156,0.0,0.0,0.0001041173163685,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1028137207031,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001041176437865,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004938847268931,291.1300964355469,294.1499938964844,268.0000305175781,267.3487243652344,279.14044189453125,269.30865478515625,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647682189941406,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.52105712890625,0.0,0.0,9.887239866657184e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1273498535156,0.0,0.0,0.0001041173163685,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1028137207031,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001041176437865,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004938847268931,291.1300964355469,294.1499938964844,268.0000305175781,267.3487243652344,279.14044189453125,269.30865478515625,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647682189941406,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4767761230469,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882263183594,0.0,0.0,0.0001040529314195,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27587890625,0.0,0.0,0.0001040532515617,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004935793112963,291.1302490234375,294.1499938964844,267.9871520996094,267.3363342285156,278.9325866699219,268.76690673828125,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638660430908203,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4767761230469,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882263183594,0.0,0.0,0.0001040529314195,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27587890625,0.0,0.0,0.0001040532515617,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004935793112963,291.1302490234375,294.1499938964844,267.9871520996094,267.3363342285156,278.9325866699219,268.76690673828125,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638660430908203,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4548645019531,0.0,0.0,9.877972479443996e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06884765625,0.0,0.0,0.0001040197312249,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448303222656,0.0,0.0,7.682867726543918e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001040200440911,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004934218595735,291.1303405761719,294.1499938964844,267.9818725585937,267.3312072753906,278.830078125,268.5854187011719,291.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63527488708496,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.43310546875,0.0,0.0,9.874768147710712e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.04962158203125,0.0,0.0,0.0001039859853335,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0257568359375,0.0,0.0,7.68037571106106e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0001039862981997,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000493261788506,291.1304016113281,294.1499938964844,267.977294921875,267.3267822265625,278.7284851074219,268.4452819824219,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631479263305664,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900146484375,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0115661621094,0.0,0.0,0.000103917242086,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98797607421875,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004929357673972,291.13055419921875,294.1499938964844,267.97021484375,267.3199768066406,278.5281982421875,268.2529296875,291.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622051239013672,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900146484375,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0115661621094,0.0,0.0,0.000103917242086,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98797607421875,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004929357673972,291.13055419921875,294.1499938964844,267.97021484375,267.3199768066406,278.5281982421875,268.2529296875,291.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622051239013672,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475036621094,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,0.0001038474583765,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95074462890625,0.0,0.0,7.670144259463996e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004926047986373,291.1306457519531,294.1499938964844,267.9657897949219,267.3157043457031,278.3316345214844,268.13726806640625,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610122680664062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475036621094,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,0.0001038474583765,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95074462890625,0.0,0.0,7.670144259463996e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004926047986373,291.1306457519531,294.1499938964844,267.9657897949219,267.3157043457031,278.3316345214844,268.13726806640625,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610122680664062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055725097656,0.0,0.0,9.854957897914574e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9369506835937,0.0,0.0,0.0001037773763528,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004922723746858,291.1307373046875,294.1499938964844,267.9637756347656,267.31378173828125,278.1388244628906,268.067626953125,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595918655395508,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055725097656,0.0,0.0,9.854957897914574e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9369506835937,0.0,0.0,0.0001037773763528,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004922723746858,291.1307373046875,294.1499938964844,267.9637756347656,267.31378173828125,278.1388244628906,268.067626953125,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595918655395508,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2641906738281,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9003601074219,0.0,0.0,0.0001037077381624,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004919420462101,291.1307983398437,294.1499938964844,267.96405029296875,267.31402587890625,277.94970703125,268.0259704589844,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579723358154297,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2641906738281,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9003601074219,0.0,0.0,0.0001037077381624,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004919420462101,291.1307983398437,294.1499938964844,267.96405029296875,267.31402587890625,277.94970703125,268.0259704589844,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579723358154297,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.24371337890625,0.0,0.0,9.84507569228299e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822631835937,0.0,0.0,0.000103673315607,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597717285156,0.0,0.0,7.657281093997881e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001036736066453,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004917787737213,291.1308288574219,294.1499938964844,267.9649658203125,267.3149108886719,277.85650634765625,268.0121765136719,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57097053527832,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2233581542969,0.0,0.0,9.84184371191077e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642883300781,0.0,0.0,0.0001036392786772,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419189453125,0.0,0.0,7.65476725064218e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001036395697155,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004916173638775,291.130859375,294.1499938964844,267.9664001464844,267.3162841796875,277.7642517089844,268.00177001953125,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561826705932617,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830749511719,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82867431640625,0.0,0.0,0.0001035727400449,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004913017619401,291.130859375,294.1499938964844,267.9706420898437,267.3204040527344,277.5823974609375,267.9886169433594,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542512893676758,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830749511719,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82867431640625,0.0,0.0,0.0001035727400449,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004913017619401,291.130859375,294.1499938964844,267.9706420898437,267.3204040527344,277.5823974609375,267.9886169433594,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542512893676758,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1433410644531,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7935485839844,0.0,0.0,0.000103508864413,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,7.645135337952524e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0001035091481753,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004909988492727,291.130859375,294.1499938964844,267.97662353515625,267.326171875,277.4041442871094,267.9827575683594,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.522056579589844,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832593914204009e-21,-7.381039234561503e-21,2.548445320357495e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
