time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.007242877036333,-475.8239135742188,300.9297180175781,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437138676643,-539.045654296875,301.5654602050781,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093258013948798,-437.0494995117188,302.4434509277344,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113443106412,-550.8284301757812,301.7618408203125,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018676556646,-1759.572021484375,298.755615234375,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.16395203769207,0.5906100273132324,0.5906100273132324,0.998903512954712,1.0,-0.4912846386432647,0.1830556392669677,0.308228999376297,0.0264700278639793,0.0,0.0,0.2193437665700912,31.351232528686523,25.0,-474.2233276367188,-5428.10498046875,32.950069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35272216796875,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,20378.91015625,18000.0,0.0,0.0,0.2241849899291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944068372249603,0.1944117546081543,-4.9216932893614285e-06,0.0,0.000227519267355,0.0,0.0,10.517504692077637,0.0,0.0,0.0,0.2842493057250976,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685797587037,-505.3351745605469,301.1914978027344,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086807003244757,-572.4838256835938,301.86541748046875,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101933348923921,-464.6978454589844,302.8084716796875,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.008992631919682,-585.1506958007812,302.07623291015625,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788280881941,-1865.0540771484373,298.8739624023437,0.5186536908149719,0.050000000745058,0.2301938533782959,292.2752685546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.11529541015625,1.0,0.1626445651054382,0.5907434821128845,0.5907434821128845,0.9986539483070374,1.0,-0.4910232126712799,0.1830065548419952,0.3080166578292846,0.0264691263437271,0.0,0.0,0.1688543558120727,30.695093154907227,25.0,-787.2738037109375,-4951.11328125,32.37739562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859436035156,304.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18792.92578125,18000.0,0.0,0.0,0.2186262458562851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445779949426651,0.1445824652910232,-4.464144240046153e-06,0.0,0.0002218778536189,0.0,0.0,7.01311731338501,0.0,0.0,0.0,0.2811257243156433,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567208826541,-572.6712646484375,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834403514862,-648.6953735351562,302.4806823730469,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809509143233,-527.5074462890625,303.5736999511719,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.010721986182034,-663.2774658203125,302.7242126464844,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179184027016,-2108.501708984375,299.0658264160156,0.5226107239723206,0.050000000745058,0.2299874573945999,291.59552001953125,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398193359375,1.0,0.1604159027338028,0.5909407734870911,0.5909407734870911,0.9981549382209778,1.0,-0.4905828833580017,0.1829167008399963,0.3076661825180053,0.0264610014855861,0.0,0.0,0.1546458303928375,29.58992385864257,25.0,-916.6323852539062,-4856.81884765625,31.414161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681701660156,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.080078125,18000.0,0.0,0.0,0.2011084854602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208986043930053,0.120902881026268,-4.27465465691057e-06,0.0,0.0002040995459537,0.0,0.0,5.589345932006836,0.0,0.0,0.0,0.2738306522369385,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567208826541,-572.6712646484375,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834403514862,-648.6953735351562,302.4806823730469,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809509143233,-527.5074462890625,303.5736999511719,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.010721986182034,-663.2774658203125,302.7242126464844,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179184027016,-2108.501708984375,299.0658264160156,0.5226107239723206,0.050000000745058,0.2299874573945999,291.59552001953125,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398193359375,1.0,0.1604159027338028,0.5909407734870911,0.5909407734870911,0.9981549382209778,1.0,-0.4905828833580017,0.1829167008399963,0.3076661825180053,0.0264610014855861,0.0,0.0,0.1546458303928375,29.58992385864257,25.0,-916.6323852539062,-4856.81884765625,31.414161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681701660156,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.080078125,18000.0,0.0,0.0,0.2011084854602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208986043930053,0.120902881026268,-4.27465465691057e-06,0.0,0.0002040995459537,0.0,0.0,5.589345932006836,0.0,0.0,0.0,0.2738306522369385,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651032015681,-632.2489624023438,302.3327941894531,0.5271856784820557,0.050000000745058,0.0459969900548458,290.83111572265625,297.1499938964844,293.1499938964844,0.012113912962377,-716.2271728515625,303.181396484375,0.5271856784820557,0.050000000745058,0.0484370477497577,290.5468444824219,297.1499938964844,293.1499938964844,0.018577329814434,-655.5859375,304.1083374023437,0.5611210465431213,0.0715535059571266,0.0416190512478351,290.7739562988281,297.1499938964844,293.1499938964844,0.0127262463793158,-732.4805297851562,303.45458984375,0.5271856784820557,0.050000000745058,0.0484370477497577,291.59490966796875,297.1499938964844,293.1499938964844,0.006545930635184,-2323.886474609375,299.3750915527344,0.5271856784820557,0.050000000745058,0.2297644913196563,291.10955810546875,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911380290985,0.5916064977645874,0.5916064977645874,0.9976559281349182,1.0,-0.4971134662628174,0.1852923929691314,0.3118210732936859,0.0278767086565494,0.0,0.0,0.1959311366081237,28.45379066467285,28.0,-580.0232543945312,-5344.10546875,31.054174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54156494140625,306.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2890625,18000.0,0.0,0.0,0.1787977665662765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364007890224456,0.1364050507545471,-4.258828084857669e-06,0.0,0.000181457013241,0.0,0.0,6.304952621459961,0.0,0.0,0.0,0.2753839492797851,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651032015681,-632.2489624023438,302.3327941894531,0.5271856784820557,0.050000000745058,0.0459969900548458,290.83111572265625,297.1499938964844,293.1499938964844,0.012113912962377,-716.2271728515625,303.181396484375,0.5271856784820557,0.050000000745058,0.0484370477497577,290.5468444824219,297.1499938964844,293.1499938964844,0.018577329814434,-655.5859375,304.1083374023437,0.5611210465431213,0.0715535059571266,0.0416190512478351,290.7739562988281,297.1499938964844,293.1499938964844,0.0127262463793158,-732.4805297851562,303.45458984375,0.5271856784820557,0.050000000745058,0.0484370477497577,291.59490966796875,297.1499938964844,293.1499938964844,0.006545930635184,-2323.886474609375,299.3750915527344,0.5271856784820557,0.050000000745058,0.2297644913196563,291.10955810546875,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911380290985,0.5916064977645874,0.5916064977645874,0.9976559281349182,1.0,-0.4971134662628174,0.1852923929691314,0.3118210732936859,0.0278767086565494,0.0,0.0,0.1959311366081237,28.45379066467285,28.0,-580.0232543945312,-5344.10546875,31.054174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54156494140625,306.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2890625,18000.0,0.0,0.0,0.1787977665662765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364007890224456,0.1364050507545471,-4.258828084857669e-06,0.0,0.000181457013241,0.0,0.0,6.304952621459961,0.0,0.0,0.0,0.2753839492797851,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479577988386,-680.635498046875,303.0113830566406,0.5354265570640564,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141356559470295,-771.2371826171875,303.93212890625,0.5354265570640564,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601867251098156,-1226.512451171875,304.0533447265625,0.7076014876365662,0.1203524768352508,0.0769393220543861,290.7952575683594,297.1499938964844,293.1499938964844,0.0147478133440017,-787.9456787109375,304.1260070800781,0.5390118360519409,0.0574623271822929,0.0491507016122341,291.6153869628906,297.1499938964844,293.1499938964844,0.0071229203604161,-2494.98193359375,299.7903137207031,0.5354265570640564,0.050000000745058,0.2293986231088638,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507385253906,1.0,0.1592854708433151,0.5958521366119385,0.5958521366119385,0.9971813559532166,1.0,-0.5397341251373291,0.2009304761886596,0.3388036787509918,0.0378032214939594,0.0,0.0,0.2487507611513137,26.86673355102539,25.0,-267.3367919921875,-6138.564453125,33.6136589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695739746094,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.337890625,18000.0,0.0,0.0,0.1578393131494522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658059954643249,0.1658102869987487,-4.297138275433099e-06,0.0,0.0001601868425495,0.0,0.0,7.793142795562744,0.0,0.0,0.0,0.2800883054733276,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479577988386,-680.635498046875,303.0113830566406,0.5354265570640564,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141356559470295,-771.2371826171875,303.93212890625,0.5354265570640564,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601867251098156,-1226.512451171875,304.0533447265625,0.7076014876365662,0.1203524768352508,0.0769393220543861,290.7952575683594,297.1499938964844,293.1499938964844,0.0147478133440017,-787.9456787109375,304.1260070800781,0.5390118360519409,0.0574623271822929,0.0491507016122341,291.6153869628906,297.1499938964844,293.1499938964844,0.0071229203604161,-2494.98193359375,299.7903137207031,0.5354265570640564,0.050000000745058,0.2293986231088638,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507385253906,1.0,0.1592854708433151,0.5958521366119385,0.5958521366119385,0.9971813559532166,1.0,-0.5397341251373291,0.2009304761886596,0.3388036787509918,0.0378032214939594,0.0,0.0,0.2487507611513137,26.86673355102539,25.0,-267.3367919921875,-6138.564453125,33.6136589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695739746094,307.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.337890625,18000.0,0.0,0.0,0.1578393131494522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658059954643249,0.1658102869987487,-4.297138275433099e-06,0.0,0.0001601868425495,0.0,0.0,7.793142795562744,0.0,0.0,0.0,0.2800883054733276,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247400030493,-720.7971801757812,303.7005310058594,0.5644498467445374,0.050000000745058,0.0457184538245201,290.887939453125,297.1499938964844,293.1499938964844,0.0317769944667816,-1159.7003173828125,304.1031799316406,0.6511049866676331,0.0871543437242508,0.0719895735383033,290.7585754394531,297.1499938964844,293.1499938964844,0.0921225622296333,-1683.355224609375,304.0330505371094,0.8180738091468811,0.1585768014192581,0.1049999147653579,290.855224609375,297.1499938964844,293.1499938964844,0.0482151508331298,-1446.3408203125,304.0772399902344,0.7038989067077637,0.105128563940525,0.0899405926465988,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371049508452,-2629.729736328125,300.228759765625,0.5644498467445374,0.050000000745058,0.2283731549978256,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604054272174835,0.6031532883644104,0.6031532883644104,0.9967067837715148,1.0,-0.6492239236831665,0.2413670569658279,0.4078568518161773,0.0628464668989181,0.0,0.0,0.3046469390392303,22.38368034362793,28.0,-151.9781494140625,-7295.216796875,40.27919387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181030273437,308.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.74609375,18000.0,0.0,0.0,0.1425093412399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045005112886428,0.2045048773288726,-4.365864697319921e-06,0.0,0.0001446288661099,0.0,0.0,9.886578559875488,0.0,0.0,0.0,0.2870957851409912,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247400030493,-720.7971801757812,303.7005310058594,0.5644498467445374,0.050000000745058,0.0457184538245201,290.887939453125,297.1499938964844,293.1499938964844,0.0317769944667816,-1159.7003173828125,304.1031799316406,0.6511049866676331,0.0871543437242508,0.0719895735383033,290.7585754394531,297.1499938964844,293.1499938964844,0.0921225622296333,-1683.355224609375,304.0330505371094,0.8180738091468811,0.1585768014192581,0.1049999147653579,290.855224609375,297.1499938964844,293.1499938964844,0.0482151508331298,-1446.3408203125,304.0772399902344,0.7038989067077637,0.105128563940525,0.0899405926465988,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371049508452,-2629.729736328125,300.228759765625,0.5644498467445374,0.050000000745058,0.2283731549978256,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604054272174835,0.6031532883644104,0.6031532883644104,0.9967067837715148,1.0,-0.6492239236831665,0.2413670569658279,0.4078568518161773,0.0628464668989181,0.0,0.0,0.3046469390392303,22.38368034362793,28.0,-151.9781494140625,-7295.216796875,40.27919387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181030273437,308.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.74609375,18000.0,0.0,0.0,0.1425093412399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045005112886428,0.2045048773288726,-4.365864697319921e-06,0.0,0.0001446288661099,0.0,0.0,9.886578559875488,0.0,0.0,0.0,0.2870957851409912,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144665474072098,-742.5436401367188,304.0399475097656,0.5830353498458862,0.050000000745058,0.0456150583922863,290.93096923828125,297.1499938964844,293.1499938964844,0.0511967092752456,-1499.720458984375,304.0765686035156,0.7301177382469177,0.1073726117610931,0.0926666110754013,290.82916259765625,297.1499938964844,293.1499938964844,0.10606000572443,-1886.71044921875,304.0290222167969,0.8693593144416809,0.1750150620937347,0.1169653236865997,290.9070129394531,297.1499938964844,293.1499938964844,0.0655756965279579,-1762.00634765625,304.0590515136719,0.7690531611442566,0.1240329071879386,0.1090023443102836,291.66229248046875,297.1499938964844,293.1499938964844,0.0079020075500011,-2699.503173828125,300.4249572753906,0.5830353498458862,0.050000000745058,0.2278566658496856,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708984375,1.0,0.1624008566141128,0.6060364246368408,0.6060364246368408,0.996469497680664,1.0,-0.7105328440666199,0.2643973231315613,0.446135550737381,0.0770079419016838,0.0,0.0,0.3422486484050751,20.22180938720703,28.0,-179.74583435058594,-7950.75830078125,44.83088302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3892517089844,308.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6875,18000.0,0.0,0.0,0.1380596309900283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313859164714813,0.2313903272151947,-4.414672275743214e-06,0.0,0.000140112984809,0.0,0.0,11.422656059265137,0.0,0.0,0.0,0.2923845946788788,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182046927511692,-840.69775390625,304.13018798828125,0.6284207701683044,0.0666144266724586,0.0514492057263851,290.984619140625,297.1499938964844,293.1499938964844,0.0673402175307273,-1796.0087890625,304.0606994628906,0.7968220710754395,0.124958798289299,0.1104181781411171,290.9013061523437,297.1499938964844,293.1499938964844,0.1193951964378357,-2076.224853515625,304.0267944335937,0.9269284009933472,0.1902467459440231,0.1279539465904235,290.9643249511719,297.1499938964844,293.1499938964844,0.0803192704916,-2046.826416015625,304.04888916015625,0.8315580487251282,0.1411953717470169,0.1259424388408661,291.6842346191406,297.1499938964844,293.1499938964844,0.0081657338887453,-2766.641357421875,300.609375,0.6031586527824402,0.050000000745058,0.2273764312267303,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59722900390625,1.0,0.1651790142059326,0.6079492568969727,0.6079492568969727,0.996697187423706,1.0,-0.7717726230621338,0.2876378297805786,0.4841348230838775,0.0908176749944686,0.0,0.0,0.3865748941898346,18.279237747192383,31.0,-150.49197387695312,-8699.76953125,50.12009048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9712829589844,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.953125,18000.0,0.0,0.0,0.1361486762762069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699364423751831,0.2699409425258636,-4.491099389269948e-06,0.0,0.0001381736074108,0.0,0.0,13.76869010925293,0.0,0.0,0.0,0.3005467057228088,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482330471277236,-1375.73291015625,304.0871887207031,0.7775512933731079,0.1005847156047821,0.0840242877602577,291.104736328125,297.1499938964844,293.1499938964844,0.0928077325224876,-2294.080322265625,304.0484924316406,0.9062098264694214,0.1554868072271347,0.1404916793107986,291.025634765625,297.1499938964844,293.1499938964844,0.1117398366332054,-1964.23974609375,304.08465576171875,0.957658588886261,0.2218044400215149,0.1200862601399421,291.0835876464844,297.1499938964844,293.1499938964844,0.1057843267917633,-2549.664794921875,304.0404052734375,0.943763792514801,0.1724017858505249,0.1562366038560867,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437771096825,-2875.119140625,300.9703063964844,0.6333091855049133,0.050000000745058,0.2267532646656036,290.54302978515625,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5468444824219,1.0,0.1727214157581329,0.609545886516571,0.609545886516571,0.99715256690979,1.0,-0.873143196105957,0.3267363309860229,0.5464069247245789,0.1128812804818153,0.0,0.0,0.4737374484539032,16.043424606323242,34.0,-29.63151931762696,-10070.1796875,61.64207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.6953125,18000.0,0.0,0.0,0.1407475769519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716620504856109,0.3716668486595154,-4.7822722990531474e-06,0.0,0.0001428408868378,0.0,0.0,21.148134231567383,0.0,0.0,0.0,0.3266505599021911,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482330471277236,-1375.73291015625,304.0871887207031,0.7775512933731079,0.1005847156047821,0.0840242877602577,291.104736328125,297.1499938964844,293.1499938964844,0.0928077325224876,-2294.080322265625,304.0484924316406,0.9062098264694214,0.1554868072271347,0.1404916793107986,291.025634765625,297.1499938964844,293.1499938964844,0.1117398366332054,-1964.23974609375,304.08465576171875,0.957658588886261,0.2218044400215149,0.1200862601399421,291.0835876464844,297.1499938964844,293.1499938964844,0.1057843267917633,-2549.664794921875,304.0404052734375,0.943763792514801,0.1724017858505249,0.1562366038560867,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437771096825,-2875.119140625,300.9703063964844,0.6333091855049133,0.050000000745058,0.2267532646656036,290.54302978515625,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5468444824219,1.0,0.1727214157581329,0.609545886516571,0.609545886516571,0.99715256690979,1.0,-0.873143196105957,0.3267363309860229,0.5464069247245789,0.1128812804818153,0.0,0.0,0.4737374484539032,16.043424606323242,34.0,-29.63151931762696,-10070.1796875,61.64207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.6953125,18000.0,0.0,0.0,0.1407475769519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716620504856109,0.3716668486595154,-4.7822722990531474e-06,0.0,0.0001428408868378,0.0,0.0,21.148134231567383,0.0,0.0,0.0,0.3266505599021911,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704068690538406,-1759.510009765625,304.0716857910156,0.8480136394500732,0.1259970068931579,0.1080473288893699,291.2257080078125,297.1499938964844,293.1499938964844,0.1143804416060447,-2712.809326171875,304.04644775390625,0.9707133769989014,0.1827704757452011,0.166893720626831,291.0860900878906,297.1499938964844,293.1499938964844,0.1085615381598472,-1914.767578125,304.10845947265625,0.9543096423149108,0.263389378786087,0.1172873899340629,291.1922607421875,297.1499938964844,293.1499938964844,0.109830729663372,-2613.49169921875,304.07403564453125,0.9565492272377014,0.2026239484548568,0.1598390042781829,291.79559326171875,297.1499938964844,293.1499938964844,0.0090694334357976,-2954.871337890625,301.32684326171875,0.636021077632904,0.050000000745058,0.2267033457756042,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6065673828125,1.0,0.1814262121915817,0.6098753213882446,0.6098753213882446,0.997607946395874,1.0,-0.9358075261116028,0.3514891862869262,0.5843183398246765,0.1255128979682922,0.0,0.0,0.5430821776390076,16.4816837310791,54.0,55.87723159790039,-10896.6376953125,72.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17161.302734375,18000.0,0.0,0.0,0.154624342918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817650914192199,0.481770396232605,-5.29426870343741e-06,0.0,0.0001569240557728,0.0,0.0,31.9782772064209,0.0,0.0,0.0,0.361035406589508,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704068690538406,-1759.510009765625,304.0716857910156,0.8480136394500732,0.1259970068931579,0.1080473288893699,291.2257080078125,297.1499938964844,293.1499938964844,0.1143804416060447,-2712.809326171875,304.04644775390625,0.9707133769989014,0.1827704757452011,0.166893720626831,291.0860900878906,297.1499938964844,293.1499938964844,0.1085615381598472,-1914.767578125,304.10845947265625,0.9543096423149108,0.263389378786087,0.1172873899340629,291.1922607421875,297.1499938964844,293.1499938964844,0.109830729663372,-2613.49169921875,304.07403564453125,0.9565492272377014,0.2026239484548568,0.1598390042781829,291.79559326171875,297.1499938964844,293.1499938964844,0.0090694334357976,-2954.871337890625,301.32684326171875,0.636021077632904,0.050000000745058,0.2267033457756042,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6065673828125,1.0,0.1814262121915817,0.6098753213882446,0.6098753213882446,0.997607946395874,1.0,-0.9358075261116028,0.3514891862869262,0.5843183398246765,0.1255128979682922,0.0,0.0,0.5430821776390076,16.4816837310791,54.0,55.87723159790039,-10896.6376953125,72.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17161.302734375,18000.0,0.0,0.0,0.154624342918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817650914192199,0.481770396232605,-5.29426870343741e-06,0.0,0.0001569240557728,0.0,0.0,31.9782772064209,0.0,0.0,0.0,0.361035406589508,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888541266322135,-2101.224853515625,304.0671691894531,0.8784797787666321,0.148696631193161,0.1290052384138107,291.3414611816406,297.1499938964844,293.1499938964844,0.1356590390205383,-3110.51806640625,304.04547119140625,0.9897565841674804,0.208050325512886,0.1912780255079269,291.1960754394531,297.1499938964844,293.1499938964844,0.1256055384874344,-2154.33740234375,304.0931701660156,0.9701259136199952,0.2935325801372528,0.1320427805185318,291.2601623535156,297.1499938964844,293.1499938964844,0.1251972168684005,-2912.599853515625,304.0722045898437,0.9701259136199952,0.2385018020868301,0.1787752360105514,291.85504150390625,297.1499938964844,293.1499938964844,0.009537436068058,-3045.184814453125,301.6453552246094,0.622295618057251,0.050000000745058,0.2269632369279861,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.13720703125,291.8506774902344,290.5904541015625,1.0,0.1986012309789657,0.6074454188346863,0.6074454188346863,0.998440444469452,1.0,-1.02961266040802,0.3885398805141449,0.6410727500915527,0.1416690498590469,0.0,0.0,0.6145172119140625,18.9561824798584,74.0,-36.11994552612305,-11736.5224609375,95.19705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,306.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16900.640625,18000.0,0.0,0.0,0.1750727295875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602446973323822,0.6024529933929443,-6.026036317052785e-06,0.0,0.0001776765566319,0.0,0.0,48.05901336669922,0.0,0.0,0.0,0.4039886593818664,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888541266322135,-2101.224853515625,304.0671691894531,0.8784797787666321,0.148696631193161,0.1290052384138107,291.3414611816406,297.1499938964844,293.1499938964844,0.1356590390205383,-3110.51806640625,304.04547119140625,0.9897565841674804,0.208050325512886,0.1912780255079269,291.1960754394531,297.1499938964844,293.1499938964844,0.1256055384874344,-2154.33740234375,304.0931701660156,0.9701259136199952,0.2935325801372528,0.1320427805185318,291.2601623535156,297.1499938964844,293.1499938964844,0.1251972168684005,-2912.599853515625,304.0722045898437,0.9701259136199952,0.2385018020868301,0.1787752360105514,291.85504150390625,297.1499938964844,293.1499938964844,0.009537436068058,-3045.184814453125,301.6453552246094,0.622295618057251,0.050000000745058,0.2269632369279861,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.13720703125,291.8506774902344,290.5904541015625,1.0,0.1986012309789657,0.6074454188346863,0.6074454188346863,0.998440444469452,1.0,-1.02961266040802,0.3885398805141449,0.6410727500915527,0.1416690498590469,0.0,0.0,0.6145172119140625,18.9561824798584,74.0,-36.11994552612305,-11736.5224609375,95.19705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,306.6581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16900.640625,18000.0,0.0,0.0,0.1750727295875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602446973323822,0.6024529933929443,-6.026036317052785e-06,0.0,0.0001776765566319,0.0,0.0,48.05901336669922,0.0,0.0,0.0,0.4039886593818664,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.107005275785923,-2441.806640625,304.0645446777344,0.882248044013977,0.169412687420845,0.1481701731681823,291.451171875,297.1499938964844,293.1499938964844,0.1582974940538406,-3521.934326171875,304.04254150390625,0.98613703250885,0.2316182553768158,0.2140584141016006,291.3880615234375,297.1499938964844,293.1499938964844,0.1611107289791107,-2636.7294921875,304.0523986816406,0.9896291494369508,0.3042851686477661,0.1601605415344238,291.359130859375,297.1499938964844,293.1499938964844,0.1607315838336944,-3566.274658203125,304.0382995605469,0.9896291494369508,0.2663976550102234,0.2168444097042083,291.9192810058594,297.1499938964844,293.1499938964844,0.0101024731993675,-3165.2626953125,301.9025573730469,0.5959905982017517,0.050000000745058,0.2275293916463852,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.42413330078125,1.0,0.2232912480831146,0.6014704704284668,0.6014704704284668,0.9992729425430298,1.0,-1.1601709127426147,0.440202534198761,0.7199684381484985,0.1606785058975219,0.0,0.0,0.7177272439002991,23.587621688842773,94.0,-192.35516357421875,-12884.169921875,135.2284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7135925292969,305.75201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16128.7705078125,18000.0,0.0,0.0,0.201779693365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801743149757385,0.7801816463470459,-7.343669039983069e-06,0.0,0.0002047807356575,0.0,0.0,81.392822265625,0.0,0.0,0.0,0.4750743806362152,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.107005275785923,-2441.806640625,304.0645446777344,0.882248044013977,0.169412687420845,0.1481701731681823,291.451171875,297.1499938964844,293.1499938964844,0.1582974940538406,-3521.934326171875,304.04254150390625,0.98613703250885,0.2316182553768158,0.2140584141016006,291.3880615234375,297.1499938964844,293.1499938964844,0.1611107289791107,-2636.7294921875,304.0523986816406,0.9896291494369508,0.3042851686477661,0.1601605415344238,291.359130859375,297.1499938964844,293.1499938964844,0.1607315838336944,-3566.274658203125,304.0382995605469,0.9896291494369508,0.2663976550102234,0.2168444097042083,291.9192810058594,297.1499938964844,293.1499938964844,0.0101024731993675,-3165.2626953125,301.9025573730469,0.5959905982017517,0.050000000745058,0.2275293916463852,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.42413330078125,1.0,0.2232912480831146,0.6014704704284668,0.6014704704284668,0.9992729425430298,1.0,-1.1601709127426147,0.440202534198761,0.7199684381484985,0.1606785058975219,0.0,0.0,0.7177272439002991,23.587621688842773,94.0,-192.35516357421875,-12884.169921875,135.2284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7135925292969,305.75201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16128.7705078125,18000.0,0.0,0.0,0.201779693365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801743149757385,0.7801816463470459,-7.343669039983069e-06,0.0,0.0002047807356575,0.0,0.0,81.392822265625,0.0,0.0,0.0,0.4750743806362152,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161678358912468,-2610.0625,304.0634155273437,0.8759885430335999,0.1789977103471756,0.1570954322814941,291.504150390625,297.1499938964844,293.1499938964844,0.1699773222208023,-3729.68212890625,304.04083251953125,0.977469801902771,0.2427310198545456,0.2248532921075821,291.4879150390625,297.1499938964844,293.1499938964844,0.1851065009832382,-2950.83154296875,304.0264892578125,0.99644273519516,0.3069878816604614,0.1781056821346283,291.4235534667969,297.1499938964844,293.1499938964844,0.1847461462020874,-3991.854736328125,304.0149230957031,0.99644273519516,0.2764415740966797,0.2411406636238098,291.9541931152344,297.1499938964844,293.1499938964844,0.0104098841547966,-3231.3359375,302.0115051269531,0.5782718658447266,0.050000000745058,0.2279677838087082,290.3339538574219,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.9499206542969,290.3101501464844,1.0,0.2380426675081253,0.5975467562675476,0.5975467562675476,0.9996892213821412,1.0,-1.2350634336471558,0.4698612093925476,0.7652022242546082,0.170980229973793,0.0,0.0,0.7831547260284424,26.921875,94.0,-256.3666076660156,-13524.423828125,163.5439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9129638671875,305.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,15673.474609375,18000.0,0.0,0.0,0.2174628376960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955340385437012,0.8955425024032593,-8.414573130721692e-06,0.0,0.0002206971403211,0.0,0.0,111.05378723144533,0.0,0.0,0.0,0.525191068649292,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254447102546692,-2777.917724609375,304.0622863769531,0.8645389676094055,0.1880885660648346,0.165595144033432,291.55596923828125,297.1499938964844,293.1499938964844,0.1819533407688141,-3939.853515625,304.0389099121094,0.9627973437309264,0.2534025907516479,0.2352565973997116,291.58355712890625,297.1499938964844,293.1499938964844,0.2129131257534027,-3304.85009765625,303.9983215332031,0.9990000128746032,0.3092594742774963,0.1979457736015319,291.496826171875,297.1499938964844,293.1499938964844,0.2107804715633392,-4437.45361328125,303.9923095703125,0.9976612329483032,0.2839355170726776,0.2656794786453247,291.9903259277344,297.1499938964844,293.1499938964844,0.0107423458248376,-3302.94384765625,302.1092224121094,0.5575648546218872,0.050000000745058,0.2285702973604202,290.2011108398437,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.174560546875,1.0,0.2540708780288696,0.5935791730880737,0.5935791730880737,0.9997513890266418,1.0,-1.3121795654296875,0.5003316402435303,0.811847984790802,0.182252436876297,0.0,0.0,0.8595845103263855,31.24176979064941,112.0,-318.2969970703125,-14140.90234375,197.971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1314392089844,304.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,15318.171875,18000.0,0.0,0.0,0.2345397025346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220621824264526,1.0220719575881958,-9.807587957766373e-06,0.0,0.000238027976593,0.0,0.0,152.5258026123047,0.0,0.0,0.0,0.582585334777832,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440640836954116,-3107.17919921875,304.0605773925781,0.8139408230781555,0.205006867647171,0.1817036718130111,291.65545654296875,297.1499938964844,293.1499938964844,0.206264466047287,-4357.30224609375,304.0355224609375,0.8939380049705505,0.273615151643753,0.255258172750473,291.7589111328125,297.1499938964844,293.1499938964844,0.2534496784210205,-3757.02880859375,303.9838256835937,0.9439769387245178,0.3132367134094238,0.2182283550500869,291.6226806640625,297.1499938964844,293.1499938964844,0.2317647337913513,-4785.5224609375,304.00946044921875,0.925681471824646,0.3002219498157501,0.2808545529842376,292.06378173828125,297.1499938964844,293.1499938964844,0.0115334000438451,-3465.673583984375,302.2860107421875,0.5008054971694946,0.050000000745058,0.231302872300148,289.92755126953125,291.1499938964844,258.1099548339844,257.485107421875,279.1006164550781,292.0599060058594,289.9071655273437,1.0,0.2859236299991607,0.5893601775169373,0.5893601775169373,0.9998756647109984,1.0,-1.4036602973937988,0.5364669561386108,0.8671934008598328,0.1976150572299957,0.0,0.0,1.0,47.27445602416992,130.0,-342.899658203125,-14769.78515625,269.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7756042480469,303.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15598.0693359375,18000.0,0.0,0.0,0.2710244655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561967372894287,1.2562098503112793,-1.3110070540278684e-05,0.0,0.0002750553830992,0.0,0.0,260.3457946777344,0.0,0.0,0.0,0.6918333172798157,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440640836954116,-3107.17919921875,304.0605773925781,0.8139408230781555,0.205006867647171,0.1817036718130111,291.65545654296875,297.1499938964844,293.1499938964844,0.206264466047287,-4357.30224609375,304.0355224609375,0.8939380049705505,0.273615151643753,0.255258172750473,291.7589111328125,297.1499938964844,293.1499938964844,0.2534496784210205,-3757.02880859375,303.9838256835937,0.9439769387245178,0.3132367134094238,0.2182283550500869,291.6226806640625,297.1499938964844,293.1499938964844,0.2317647337913513,-4785.5224609375,304.00946044921875,0.925681471824646,0.3002219498157501,0.2808545529842376,292.06378173828125,297.1499938964844,293.1499938964844,0.0115334000438451,-3465.673583984375,302.2860107421875,0.5008054971694946,0.050000000745058,0.231302872300148,289.92755126953125,291.1499938964844,258.1099548339844,257.485107421875,279.1006164550781,292.0599060058594,289.9071655273437,1.0,0.2859236299991607,0.5893601775169373,0.5893601775169373,0.9998756647109984,1.0,-1.4036602973937988,0.5364669561386108,0.8671934008598328,0.1976150572299957,0.0,0.0,1.0,47.27445602416992,130.0,-342.899658203125,-14769.78515625,269.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7756042480469,303.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15598.0693359375,18000.0,0.0,0.0,0.2710244655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561967372894287,1.2562098503112793,-1.3110070540278684e-05,0.0,0.0002750553830992,0.0,0.0,260.3457946777344,0.0,0.0,0.0,0.6918333172798157,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627813875675201,-3429.08203125,304.05914306640625,0.7771178483963013,0.2203798443078994,0.1964852511882782,291.7496643066406,297.1499938964844,293.1499938964844,0.2311018705368042,-4772.50537109375,304.0321960449219,0.8518105149269104,0.2923676073551178,0.2739750146865845,291.8670349121094,297.1499938964844,293.1499938964844,0.2663756012916565,-3946.348876953125,304.01470947265625,0.8848938345909119,0.3264908790588379,0.2268186062574386,291.72296142578125,297.1499938964844,293.1499938964844,0.2570483088493347,-5195.69677734375,304.0138854980469,0.8765299916267395,0.3185608088970184,0.2986463010311126,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718872830271,-3646.335205078125,302.4498291015625,0.4613668918609619,0.050000000745058,0.2346971184015274,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6113586425781,1.0,0.3168079853057861,0.5867571830749512,0.5867571830749512,1.0,1.0,-1.476921319961548,0.5656200051307678,0.91130131483078,0.2119158804416656,0.0,0.0,1.0,66.67010498046875,148.0,-407.7745666503906,-14991.078125,350.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320983886719,303.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17240.294921875,19080.0,0.0,0.0,0.3068287968635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354514837265017,1.3354661464691162,-1.4728750102221966e-05,0.0,0.0003113922139164,0.0,0.0,311.5469970703125,0.0,0.0,0.0,0.7453068494796753,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627813875675201,-3429.08203125,304.05914306640625,0.7771178483963013,0.2203798443078994,0.1964852511882782,291.7496643066406,297.1499938964844,293.1499938964844,0.2311018705368042,-4772.50537109375,304.0321960449219,0.8518105149269104,0.2923676073551178,0.2739750146865845,291.8670349121094,297.1499938964844,293.1499938964844,0.2663756012916565,-3946.348876953125,304.01470947265625,0.8848938345909119,0.3264908790588379,0.2268186062574386,291.72296142578125,297.1499938964844,293.1499938964844,0.2570483088493347,-5195.69677734375,304.0138854980469,0.8765299916267395,0.3185608088970184,0.2986463010311126,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718872830271,-3646.335205078125,302.4498291015625,0.4613668918609619,0.050000000745058,0.2346971184015274,289.63873291015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6113586425781,1.0,0.3168079853057861,0.5867571830749512,0.5867571830749512,1.0,1.0,-1.476921319961548,0.5656200051307678,0.91130131483078,0.2119158804416656,0.0,0.0,1.0,66.67010498046875,148.0,-407.7745666503906,-14991.078125,350.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320983886719,303.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17240.294921875,19080.0,0.0,0.0,0.3068287968635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354514837265017,1.3354661464691162,-1.4728750102221966e-05,0.0,0.0003113922139164,0.0,0.0,311.5469970703125,0.0,0.0,0.0,0.7453068494796753,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814246624708175,-3741.58251953125,304.05841064453125,0.7545598745346069,0.2345638275146484,0.2101661562919616,291.83795166015625,297.1499938964844,293.1499938964844,0.2561369836330414,-5180.34765625,304.0298156738281,0.8270223736763,0.3099413812160492,0.2915489971637726,291.95465087890625,297.1499938964844,293.1499938964844,0.2898334860801697,-4218.283203125,304.0206298828125,0.8530594706535339,0.3412152230739593,0.2375502735376358,291.8125305175781,297.1499938964844,293.1499938964844,0.2836485803127289,-5617.59716796875,304.0149230957031,0.8486291170120239,0.3365411460399627,0.3164764642715454,292.2005310058594,297.1499938964844,293.1499938964844,0.0135037107393145,-3830.472412109375,302.6067810058594,0.4273659586906433,0.050000000745058,0.2382544875144958,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3239440917969,1.0,0.3465795516967773,0.5843409299850464,0.5843409299850464,1.0,1.0,-1.5530017614364624,0.5963664650917053,0.9566352963447572,0.2269574403762817,0.0,0.0,1.0,87.06189727783203,136.0,-391.9080505371094,-15408.890625,442.7882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57452392578125,302.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.515625,19080.0,0.0,0.0,0.3401380777359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901742696762085,1.3901902437210083,-1.5960416931193322e-05,0.0,0.0003451969241723,0.0,0.0,351.4347229003906,0.0,0.0,0.0,0.7595632672309875,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814246624708175,-3741.58251953125,304.05841064453125,0.7545598745346069,0.2345638275146484,0.2101661562919616,291.83795166015625,297.1499938964844,293.1499938964844,0.2561369836330414,-5180.34765625,304.0298156738281,0.8270223736763,0.3099413812160492,0.2915489971637726,291.95465087890625,297.1499938964844,293.1499938964844,0.2898334860801697,-4218.283203125,304.0206298828125,0.8530594706535339,0.3412152230739593,0.2375502735376358,291.8125305175781,297.1499938964844,293.1499938964844,0.2836485803127289,-5617.59716796875,304.0149230957031,0.8486291170120239,0.3365411460399627,0.3164764642715454,292.2005310058594,297.1499938964844,293.1499938964844,0.0135037107393145,-3830.472412109375,302.6067810058594,0.4273659586906433,0.050000000745058,0.2382544875144958,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3239440917969,1.0,0.3465795516967773,0.5843409299850464,0.5843409299850464,1.0,1.0,-1.5530017614364624,0.5963664650917053,0.9566352963447572,0.2269574403762817,0.0,0.0,1.0,87.06189727783203,136.0,-391.9080505371094,-15408.890625,442.7882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57452392578125,302.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.515625,19080.0,0.0,0.0,0.3401380777359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901742696762085,1.3901902437210083,-1.5960416931193322e-05,0.0,0.0003451969241723,0.0,0.0,351.4347229003906,0.0,0.0,0.0,0.7595632672309875,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987593322992324,-4024.39453125,304.06011962890625,0.7521254420280457,0.2477350980043411,0.2225642800331115,291.9201965332031,297.1499938964844,293.1499938964844,0.2797282040119171,-5554.21875,304.0306701660156,0.8236488103866577,0.3264994621276855,0.3077763319015503,292.0339660644531,297.1499938964844,293.1499938964844,0.3121725022792816,-4471.2900390625,304.0265808105469,0.8462414741516113,0.3554089963436126,0.247834175825119,291.8951110839844,297.1499938964844,293.1499938964844,0.3089356422424316,-6008.1220703125,304.0179138183594,0.844360888004303,0.3536719381809234,0.3332127034664154,292.2635192871094,297.1499938964844,293.1499938964844,0.0143801057711243,-3972.36865234375,302.7611999511719,0.4155764579772949,0.050000000745058,0.240167886018753,289.1129150390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992431640625,1.0,0.3644075989723205,0.5823919773101807,0.5823919773101807,1.0,1.0,-1.6221081018447876,0.6245802640914917,0.9975278973579408,0.2409168034791946,0.0,0.0,1.0,98.62461853027344,124.0,-317.4639587402344,-15884.77734375,514.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701382577419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.620657349121757e-05,0.0,0.0003756432561203,0.0,0.0,359.5962829589844,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
