time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026870012283,-3633.54931640625,304.16668701171875,0.730565071105957,0.2522403597831726,0.2315109223127365,293.3587341308594,297.1499938964844,293.1499938964844,0.3142041265964508,-5996.5068359375,304.1757507324219,0.8454233407974243,0.3983230888843536,0.3818002045154571,293.2114562988281,297.1499938964844,293.1499938964844,0.3976338505744934,-5337.6142578125,304.1542358398437,0.9004223942756653,0.4836875796318054,0.3404115438461303,293.2078552246094,297.1499938964844,293.1499938964844,0.4631912410259247,-8144.626953125,304.1536560058594,0.9419707655906676,0.5461181402206421,0.5194557309150696,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453536272048,-3935.68310546875,304.1537780761719,0.3998363018035888,0.0509921014308929,0.2510111927986145,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431755244731903,0.6233275532722473,0.6233275532722473,1.0,1.0,-2.0696113109588623,0.8540540933609009,1.215557098388672,0.3761592209339142,0.0,0.0,0.7083700895309448,133.5642547607422,136.0,-36.95127487182617,-24977.9609375,974.1361083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398803710937,311.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,36124.796875,36000.0,0.0,0.0,0.5695397853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323511838912964,1.2323685884475708,-1.7391834262525663e-05,0.0,0.0005780104547739,0.0,0.0,308.5494079589844,0.0,0.0,0.0,0.7301973700523376,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746242642402649,-3577.146728515625,304.1669311523437,0.7230671048164368,0.2476817816495895,0.2275643944740295,293.3653869628906,297.1499938964844,293.1499938964844,0.3085080981254577,-5910.59375,304.1766662597656,0.8368682265281677,0.3916812539100647,0.3757280707359314,293.2140808105469,297.1499938964844,293.1499938964844,0.3964485824108124,-5325.0830078125,304.1548156738281,0.8942245841026306,0.4815979599952698,0.3390773236751556,293.2113342285156,297.1499938964844,293.1499938964844,0.4620126783847809,-8128.13330078125,304.1543884277344,0.9348384141921996,0.5439470410346985,0.5175794959068298,293.201171875,297.1499938964844,293.1499938964844,0.0157889444380998,-3853.9501953125,304.1453857421875,0.3927299976348877,0.050000000745058,0.2456709742546081,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.442929744720459,0.6260212063789368,0.6260212063789368,1.0,1.0,-2.0473058223724365,0.845693826675415,1.2016119956970217,0.3726539313793182,0.0,0.0,0.7079645991325378,136.4575653076172,139.0,-29.946496963500977,-24669.580078125,963.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2461242675781,311.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593349933624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281720638275146,1.2281893491744995,-1.730919029796496e-05,0.0,0.0005676539149135,0.0,0.0,305.8808898925781,0.0,0.0,0.0,0.7283227443695068,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746242642402649,-3577.146728515625,304.1669311523437,0.7230671048164368,0.2476817816495895,0.2275643944740295,293.3653869628906,297.1499938964844,293.1499938964844,0.3085080981254577,-5910.59375,304.1766662597656,0.8368682265281677,0.3916812539100647,0.3757280707359314,293.2140808105469,297.1499938964844,293.1499938964844,0.3964485824108124,-5325.0830078125,304.1548156738281,0.8942245841026306,0.4815979599952698,0.3390773236751556,293.2113342285156,297.1499938964844,293.1499938964844,0.4620126783847809,-8128.13330078125,304.1543884277344,0.9348384141921996,0.5439470410346985,0.5175794959068298,293.201171875,297.1499938964844,293.1499938964844,0.0157889444380998,-3853.9501953125,304.1453857421875,0.3927299976348877,0.050000000745058,0.2456709742546081,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.442929744720459,0.6260212063789368,0.6260212063789368,1.0,1.0,-2.0473058223724365,0.845693826675415,1.2016119956970217,0.3726539313793182,0.0,0.0,0.7079645991325378,136.4575653076172,139.0,-29.946496963500977,-24669.580078125,963.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2461242675781,311.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.47265625,36000.0,0.0,0.0,0.5593349933624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281720638275146,1.2281893491744995,-1.730919029796496e-05,0.0,0.0005676539149135,0.0,0.0,305.8808898925781,0.0,0.0,0.0,0.7283227443695068,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728879958391189,-3548.936767578125,304.1670227050781,0.7196555137634277,0.2453902214765548,0.2255685180425644,293.36871337890625,297.1499938964844,293.1499938964844,0.3056332767009735,-5867.16015625,304.1770324707031,0.8330721855163574,0.3883035480976105,0.3726262152194977,293.21539306640625,297.1499938964844,293.1499938964844,0.3958640098571777,-5318.95166015625,304.1549987792969,0.8916739225387573,0.4805286228656769,0.3383819460868835,293.2130432128906,297.1499938964844,293.1499938964844,0.4614304006099701,-8120.06689453125,304.1546630859375,0.931881070137024,0.542830765247345,0.5165973901748657,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679319381713,-3853.631103515625,304.1324157714844,0.3914487957954407,0.050000000745058,0.2456668019294738,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429401755332947,0.6273778080940247,0.6273778080940247,1.0,1.0,-2.0391628742218018,0.8428719639778137,1.1962908506393433,0.3716147840023041,0.0,0.0,0.708938717842102,137.6245574951172,139.0,-31.605880737304688,-24542.126953125,959.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13287353515625,311.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35990.60546875,35280.0,0.0,0.0,0.5531072020530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288408279418943,1.2288581132888794,-1.730902113195043e-05,0.0,0.0005613334942609,0.0,0.0,306.1315002441406,0.0,0.0,0.0,0.7186428308486938,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713528037071228,-3524.277099609375,304.1667175292969,0.7161489129066467,0.2430912405252456,0.2235669791698455,293.3719787597656,297.1499938964844,293.1499938964844,0.3030870854854584,-5829.09423828125,304.1767272949219,0.8292416334152222,0.3848912119865417,0.3694913387298584,293.2166442871094,297.1499938964844,293.1499938964844,0.3957394063472748,-5318.107421875,304.154296875,0.8890961408615112,0.4794580340385437,0.3376819491386413,293.2146911621094,297.1499938964844,293.1499938964844,0.4613754153251648,-8119.9443359375,304.1539001464844,0.9288777709007264,0.5417097806930542,0.5156053900718689,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928969711065,-3860.8134765625,304.1177673339844,0.3903354406356811,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430151283740997,0.6288037896156311,0.6288037896156311,1.0,1.0,-2.0312745571136475,0.8401932120323181,1.191081404685974,0.3706834614276886,0.0,0.0,0.7128702402114868,138.84039306640625,142.0,-49.826568603515625,-24372.677734375,956.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.2109375,35280.0,0.0,0.0,0.5485592484474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238556146621704,1.2238727807998655,-1.7075699361157604e-05,0.0,0.0005567179177887,0.0,0.0,301.2048645019531,0.0,0.0,0.0,0.7248761653900146,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677437871694564,-3465.112060546875,304.16717529296875,0.7086379528045654,0.2384445965290069,0.2195351719856262,293.3785705566406,297.1499938964844,293.1499938964844,0.2969856262207031,-5736.10986328125,304.1780090332031,0.8213630318641663,0.3779337108135223,0.3631139695644378,293.218994140625,297.1499938964844,293.1499938964844,0.3943195641040802,-5302.90576171875,304.1552734375,0.8838039636611938,0.4772893190383911,0.3362765312194824,293.2178649902344,297.1499938964844,293.1499938964844,0.4599076509475708,-8099.17333984375,304.15509033203125,0.9226897358894348,0.539431095123291,0.5136054158210754,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781112939119,-3864.370849609375,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432921409606933,0.631929337978363,0.631929337978363,1.0,1.0,-2.0153636932373047,0.8349002599716187,1.180463433265686,0.3689253032207489,0.0,0.0,0.7195850610733032,141.44998168945312,145.0,-27.706945419311523,-24176.419921875,950.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.26171875,35280.0,0.0,0.0,0.5407147407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433483600616455,1.2433656454086304,-1.7323653082712553e-05,0.0,0.0005487567395903,0.0,0.0,311.84552001953125,0.0,0.0,0.0,0.7330469489097595,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677437871694564,-3465.112060546875,304.16717529296875,0.7086379528045654,0.2384445965290069,0.2195351719856262,293.3785705566406,297.1499938964844,293.1499938964844,0.2969856262207031,-5736.10986328125,304.1780090332031,0.8213630318641663,0.3779337108135223,0.3631139695644378,293.218994140625,297.1499938964844,293.1499938964844,0.3943195641040802,-5302.90576171875,304.1552734375,0.8838039636611938,0.4772893190383911,0.3362765312194824,293.2178649902344,297.1499938964844,293.1499938964844,0.4599076509475708,-8099.17333984375,304.15509033203125,0.9226897358894348,0.539431095123291,0.5136054158210754,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781112939119,-3864.370849609375,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432921409606933,0.631929337978363,0.631929337978363,1.0,1.0,-2.0153636932373047,0.8349002599716187,1.180463433265686,0.3689253032207489,0.0,0.0,0.7195850610733032,141.44998168945312,145.0,-27.706945419311523,-24176.419921875,950.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.26171875,35280.0,0.0,0.0,0.5407147407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433483600616455,1.2433656454086304,-1.7323653082712553e-05,0.0,0.0005487567395903,0.0,0.0,311.84552001953125,0.0,0.0,0.0,0.7330469489097595,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640143692493438,-3403.586669921875,304.16766357421875,0.7005748748779297,0.2337329089641571,0.2154483795166015,293.38525390625,297.1499938964844,293.1499938964844,0.2905791103839874,-5637.9482421875,304.1793518066406,0.8131106495857239,0.3707881867885589,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.3926540017127991,-5285.04638671875,304.1562805175781,0.878409206867218,0.4750629961490631,0.3348368406295776,293.220947265625,297.1499938964844,293.1499938964844,0.4581434428691864,-8074.2470703125,304.1563415527344,0.9164072871208192,0.5370815396308899,0.5115464925765991,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444551587104,-3865.572509765625,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436720013618469,0.6354886293411255,0.6354886293411255,1.0,1.0,-1.9991087913513184,0.8296446204185486,1.1694642305374146,0.3672910332679748,0.0,0.0,0.7271560430526733,144.23263549804688,148.0,-17.973430633544922,-23964.76171875,944.6165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.234375,34200.0,0.0,0.0,0.5344510674476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265164852142334,1.2651824951171875,-1.7644668332650326e-05,0.0,0.0005423999391496,0.0,0.0,324.6076354980469,0.0,0.0,0.0,0.7276648879051208,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640143692493438,-3403.586669921875,304.16766357421875,0.7005748748779297,0.2337329089641571,0.2154483795166015,293.38525390625,297.1499938964844,293.1499938964844,0.2905791103839874,-5637.9482421875,304.1793518066406,0.8131106495857239,0.3707881867885589,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.3926540017127991,-5285.04638671875,304.1562805175781,0.878409206867218,0.4750629961490631,0.3348368406295776,293.220947265625,297.1499938964844,293.1499938964844,0.4581434428691864,-8074.2470703125,304.1563415527344,0.9164072871208192,0.5370815396308899,0.5115464925765991,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444551587104,-3865.572509765625,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436720013618469,0.6354886293411255,0.6354886293411255,1.0,1.0,-1.9991087913513184,0.8296446204185486,1.1694642305374146,0.3672910332679748,0.0,0.0,0.7271560430526733,144.23263549804688,148.0,-17.973430633544922,-23964.76171875,944.6165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.234375,34200.0,0.0,0.0,0.5344510674476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265164852142334,1.2651824951171875,-1.7644668332650326e-05,0.0,0.0005423999391496,0.0,0.0,324.6076354980469,0.0,0.0,0.0,0.7276648879051208,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.160526841878891,-3346.118896484375,304.1676330566406,0.6925291419029236,0.2291315197944641,0.2114049643278122,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.134765625,304.17987060546875,0.8044235706329346,0.3636333048343658,0.3499463200569153,293.2228698730469,297.1499938964844,293.1499938964844,0.3914922177791595,-5273.0,304.1562194824219,0.8731427192687988,0.472948282957077,0.3334336280822754,293.22314453125,297.1499938964844,293.1499938964844,0.456942081451416,-8057.865234375,304.1563415527344,0.9103736281394958,0.5348360538482666,0.5095279216766357,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.89990234375,304.0074157714844,0.3830068111419678,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441199898719787,0.6393833160400391,0.6393833160400391,1.0,1.0,-1.982927918434143,0.8245431184768677,1.1583847999572754,0.3657939732074737,0.0,0.0,0.7396033406257629,147.0803680419922,151.0,-19.889551162719727,-23724.56640625,939.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.30078125,34200.0,0.0,0.0,0.5293102860450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28038227558136,1.2803999185562134,-1.7622101950109936e-05,0.0,0.0005371826118789,0.0,0.0,330.3236389160156,0.0,0.0,0.0,0.7467065453529358,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.160526841878891,-3346.118896484375,304.1676330566406,0.6925291419029236,0.2291315197944641,0.2114049643278122,293.39111328125,297.1499938964844,293.1499938964844,0.2844520211219787,-5544.134765625,304.17987060546875,0.8044235706329346,0.3636333048343658,0.3499463200569153,293.2228698730469,297.1499938964844,293.1499938964844,0.3914922177791595,-5273.0,304.1562194824219,0.8731427192687988,0.472948282957077,0.3334336280822754,293.22314453125,297.1499938964844,293.1499938964844,0.456942081451416,-8057.865234375,304.1563415527344,0.9103736281394958,0.5348360538482666,0.5095279216766357,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.89990234375,304.0074157714844,0.3830068111419678,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441199898719787,0.6393833160400391,0.6393833160400391,1.0,1.0,-1.982927918434143,0.8245431184768677,1.1583847999572754,0.3657939732074737,0.0,0.0,0.7396033406257629,147.0803680419922,151.0,-19.889551162719727,-23724.56640625,939.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.30078125,34200.0,0.0,0.0,0.5293102860450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28038227558136,1.2803999185562134,-1.7622101950109936e-05,0.0,0.0005371826118789,0.0,0.0,330.3236389160156,0.0,0.0,0.0,0.7467065453529358,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567897349596023,-3283.653564453125,304.16796875,0.6847391128540039,0.2246807813644409,0.2075143456459045,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956187725067139,0.3565202951431274,0.3433829545974731,293.2236328125,297.1499938964844,293.1499938964844,0.3894867897033691,-5251.32421875,304.157470703125,0.8681424260139465,0.4709454178810119,0.3321296274662018,293.2245483398437,297.1499938964844,293.1499938964844,0.4547398388385772,-8026.599609375,304.1578674316406,0.9048246145248412,0.5327014923095703,0.507641613483429,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.82763671875,303.96923828125,0.3806343972682953,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446399211883545,0.6434497833251953,0.6434497833251953,1.0,1.0,-1.967273235321045,0.8196859955787659,1.1475871801376345,0.3644304275512695,0.0,0.0,0.748923122882843,149.93722534179688,154.0,-3.0514187812805176,-23552.34765625,934.5362548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.52734375,34200.0,0.0,0.0,0.5254946351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095483779907229,1.3095664978027344,-1.8078595530823804e-05,0.0,0.000533310289029,0.0,0.0,348.4510192871094,0.0,0.0,0.0,0.7596527934074402,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567897349596023,-3283.653564453125,304.16796875,0.6847391128540039,0.2246807813644409,0.2075143456459045,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956187725067139,0.3565202951431274,0.3433829545974731,293.2236328125,297.1499938964844,293.1499938964844,0.3894867897033691,-5251.32421875,304.157470703125,0.8681424260139465,0.4709454178810119,0.3321296274662018,293.2245483398437,297.1499938964844,293.1499938964844,0.4547398388385772,-8026.599609375,304.1578674316406,0.9048246145248412,0.5327014923095703,0.507641613483429,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.82763671875,303.96923828125,0.3806343972682953,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446399211883545,0.6434497833251953,0.6434497833251953,1.0,1.0,-1.967273235321045,0.8196859955787659,1.1475871801376345,0.3644304275512695,0.0,0.0,0.748923122882843,149.93722534179688,154.0,-3.0514187812805176,-23552.34765625,934.5362548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.52734375,34200.0,0.0,0.0,0.5254946351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095483779907229,1.3095664978027344,-1.8078595530823804e-05,0.0,0.000533310289029,0.0,0.0,348.4510192871094,0.0,0.0,0.0,0.7596527934074402,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549600064754486,-3252.97509765625,304.16802978515625,0.680908739566803,0.2224859446287155,0.2056011110544204,293.3983459472656,297.1499938964844,293.1499938964844,0.2742961347103119,-5386.55322265625,304.181640625,0.7912297248840332,0.3529546558856964,0.3400973379611969,293.2239074707031,297.1499938964844,293.1499938964844,0.3884998559951782,-5240.7109375,304.15789794921875,0.8657023310661316,0.469956487417221,0.3314900696277618,293.22509765625,297.1499938964844,293.1499938964844,0.4536517262458801,-8011.25537109375,304.1584167480469,0.9022127389907836,0.531646728515625,0.5067152380943298,293.227783203125,297.1499938964844,293.1499938964844,0.0156494714319705,-3866.4130859375,303.9503173828125,0.3794676065444946,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449206292629242,0.6455467343330383,0.6455467343330383,1.0,1.0,-1.959517359733581,0.8172885179519653,1.1422288417816162,0.3637650310993194,0.0,0.0,0.7534783482551575,151.379638671875,154.0,0.7625653743743896,-23465.513671875,932.2659912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.73828125,33120.0,0.0,0.0,0.5240017771720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323670506477356,1.3236887454986572,-1.8305137928109616e-05,0.0,0.0005317952018231,0.0,0.0,357.51025390625,0.0,0.0,0.0,0.7509894371032715,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533740013837814,-3226.689453125,304.1676330566406,0.6771207451820374,0.2203081101179123,0.2037033885717392,293.4005432128906,297.1499938964844,293.1499938964844,0.2713120281696319,-5340.591796875,304.1813049316406,0.7868518829345703,0.3493806421756744,0.3368035852909088,293.2241516113281,297.1499938964844,293.1499938964844,0.3880776464939117,-5236.6279296875,304.1572265625,0.8632985353469849,0.4689755141735077,0.3308549523353576,293.2255859375,297.1499938964844,293.1499938964844,0.4532142579555511,-8005.77001953125,304.1576538085937,0.8996542096138,0.5306000113487244,0.505794882774353,293.229736328125,297.1499938964844,293.1499938964844,0.0156498868018388,-3870.084716796875,303.9311218261719,0.378313660621643,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452119171619415,0.6476856470108032,0.6476856470108032,1.0,1.0,-1.9517844915390008,0.8148990273475647,1.1368855237960815,0.3631026148796081,0.0,0.0,0.7605182528495789,152.83078002929688,157.0,-20.34464263916016,-23312.78515625,930.0477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.71875,33120.0,0.0,0.0,0.5226075649261475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218133449554443,1.321831464767456,-1.806656291591935e-05,0.0,0.0005303802317939,0.0,0.0,353.3681640625,0.0,0.0,0.0,0.7628934383392334,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497313678264618,-3165.118408203125,304.1678466796875,0.6696882247924805,0.2159952521324157,0.1999505907297134,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136548042297,-5232.49267578125,304.1824035644531,0.778149425983429,0.3421934843063354,0.3301856815814972,293.2245483398437,297.1499938964844,293.1499938964844,0.3859505951404571,-5213.58544921875,304.15838623046875,0.8586009740829468,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508541226387024,-7972.25927734375,304.1590881347656,0.8946189880371094,0.5285094380378723,0.5039692521095276,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875133350491,-3865.638427734375,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.445820540189743,0.6520925164222717,0.6520925164222717,1.0,1.0,-1.93636953830719,0.8101333975791931,1.1262362003326416,0.36178058385849,0.0,0.0,0.7707032561302185,155.75514221191406,160.0,6.792361259460449,-23184.302734375,925.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.37890625,33120.0,0.0,0.0,0.5204378962516785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533539772033691,1.353372573852539,-1.854313086369075e-05,0.0,0.0005281782941892,0.0,0.0,373.55853271484375,0.0,0.0,0.0,0.776725172996521,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497313678264618,-3165.118408203125,304.1678466796875,0.6696882247924805,0.2159952521324157,0.1999505907297134,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136548042297,-5232.49267578125,304.1824035644531,0.778149425983429,0.3421934843063354,0.3301856815814972,293.2245483398437,297.1499938964844,293.1499938964844,0.3859505951404571,-5213.58544921875,304.15838623046875,0.8586009740829468,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508541226387024,-7972.25927734375,304.1590881347656,0.8946189880371094,0.5285094380378723,0.5039692521095276,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875133350491,-3865.638427734375,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.445820540189743,0.6520925164222717,0.6520925164222717,1.0,1.0,-1.93636953830719,0.8101333975791931,1.1262362003326416,0.36178058385849,0.0,0.0,0.7707032561302185,155.75514221191406,160.0,6.792361259460449,-23184.302734375,925.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.37890625,33120.0,0.0,0.0,0.5204378962516785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533539772033691,1.353372573852539,-1.854313086369075e-05,0.0,0.0005281782941892,0.0,0.0,373.55853271484375,0.0,0.0,0.0,0.776725172996521,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460825204849243,-3103.047119140625,304.16796875,0.6624601483345032,0.2117345929145813,0.1962453126907348,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654651641845,-5121.3759765625,304.1833190917969,0.7695353031158447,0.3349439799785614,0.3235095739364624,293.2249450683594,297.1499938964844,293.1499938964844,0.3836066126823425,-5188.20849609375,304.15948486328125,0.854025661945343,0.465047150850296,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482317864894867,-7935.109375,304.160400390625,0.8896710872650146,0.5264001488685608,0.5021277666091919,293.236572265625,297.1499938964844,293.1499938964844,0.0155158108100295,-3859.455810546875,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464516639709472,0.6566822528839111,0.6566822528839111,1.0,1.0,-1.9209191799163816,0.8053378462791443,1.1155813932418823,0.3604354560375213,0.0,0.0,0.7781535983085632,158.7080841064453,163.0,16.612504959106445,-23034.103515625,921.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.671875,32040.0,0.0,0.0,0.5189360976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774726390838623,1.3774915933609009,-1.895491368486546e-05,0.0,0.0005266541265882,0.0,0.0,390.142333984375,0.0,0.0,0.0,0.7726832628250122,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460825204849243,-3103.047119140625,304.16796875,0.6624601483345032,0.2117345929145813,0.1962453126907348,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654651641845,-5121.3759765625,304.1833190917969,0.7695353031158447,0.3349439799785614,0.3235095739364624,293.2249450683594,297.1499938964844,293.1499938964844,0.3836066126823425,-5188.20849609375,304.15948486328125,0.854025661945343,0.465047150850296,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482317864894867,-7935.109375,304.160400390625,0.8896710872650146,0.5264001488685608,0.5021277666091919,293.236572265625,297.1499938964844,293.1499938964844,0.0155158108100295,-3859.455810546875,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464516639709472,0.6566822528839111,0.6566822528839111,1.0,1.0,-1.9209191799163816,0.8053378462791443,1.1155813932418823,0.3604354560375213,0.0,0.0,0.7781535983085632,158.7080841064453,163.0,16.612504959106445,-23034.103515625,921.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.671875,32040.0,0.0,0.0,0.5189360976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774726390838623,1.3774915933609009,-1.895491368486546e-05,0.0,0.0005266541265882,0.0,0.0,390.142333984375,0.0,0.0,0.0,0.7726832628250122,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427292078733444,-3046.07568359375,304.1676025390625,0.6554738283157349,0.2075210213661193,0.1925878524780273,293.4123840332031,297.1499938964844,293.1499938964844,0.2507104575634002,-5016.39794921875,304.1833801269531,0.7610624432563782,0.3276311159133911,0.3167791068553924,293.2252502441406,297.1499938964844,293.1499938964844,0.381863385438919,-5169.791015625,304.1593017578125,0.8495932221412659,0.4630872905254364,0.3270663321018219,293.2279968261719,297.1499938964844,293.1499938964844,0.4462960064411163,-7908.3984375,304.1602478027344,0.8848398327827454,0.5242980718612671,0.5002878308296204,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723608866333,-3858.605712890625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470981061458587,0.6614651083946228,0.6614651083946228,1.0,1.0,-1.905470490455628,0.8005267381668091,1.1049437522888184,0.3590725660324096,0.0,0.0,0.7878063917160034,161.6756591796875,151.0,8.860183715820312,-22837.826171875,917.2899169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.609375,32040.0,0.0,0.0,0.5175702571868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823485374450684,1.3823673725128174,-1.8804585124598816e-05,0.0,0.0005252679693512,0.0,0.0,390.1022644042969,0.0,0.0,0.0,0.7874314188957214,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427292078733444,-3046.07568359375,304.1676025390625,0.6554738283157349,0.2075210213661193,0.1925878524780273,293.4123840332031,297.1499938964844,293.1499938964844,0.2507104575634002,-5016.39794921875,304.1833801269531,0.7610624432563782,0.3276311159133911,0.3167791068553924,293.2252502441406,297.1499938964844,293.1499938964844,0.381863385438919,-5169.791015625,304.1593017578125,0.8495932221412659,0.4630872905254364,0.3270663321018219,293.2279968261719,297.1499938964844,293.1499938964844,0.4462960064411163,-7908.3984375,304.1602478027344,0.8848398327827454,0.5242980718612671,0.5002878308296204,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723608866333,-3858.605712890625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470981061458587,0.6614651083946228,0.6614651083946228,1.0,1.0,-1.905470490455628,0.8005267381668091,1.1049437522888184,0.3590725660324096,0.0,0.0,0.7878063917160034,161.6756591796875,151.0,8.860183715820312,-22837.826171875,917.2899169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.609375,32040.0,0.0,0.0,0.5175702571868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823485374450684,1.3823673725128174,-1.8804585124598816e-05,0.0,0.0005252679693512,0.0,0.0,390.1022644042969,0.0,0.0,0.0,0.7874314188957214,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388134062290191,-2978.470458984375,304.16827392578125,0.6526399850845337,0.2032306641340255,0.1886830031871795,293.4168395996094,297.1499938964844,293.1499938964844,0.243083506822586,-4894.2900390625,304.1849670410156,0.7572858929634094,0.3200782835483551,0.3096518814563751,293.2254333496094,297.1499938964844,293.1499938964844,0.3789350688457489,-5137.79052734375,304.1611022949219,0.8504886627197266,0.4611419439315796,0.3256526291370392,293.2286071777344,297.1499938964844,293.1499938964844,0.4430059790611267,-7861.38818359375,304.1623229980469,0.8858978748321533,0.5222011208534241,0.4982374310493469,293.2421875,297.1499938964844,293.1499938964844,0.0152708422392606,-3833.33154296875,303.7793273925781,0.3730144500732422,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428980648517608,0.6666017770767212,0.6666017770767212,1.0,1.0,-1.887598156929016,0.7946377396583557,1.0929603576660156,0.3571779727935791,0.0,0.0,0.7916398644447327,159.17210388183594,139.0,29.34651756286621,-22690.90234375,893.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.111328125,32040.0,0.0,0.0,0.5164300799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39789080619812,1.3979098796844482,-1.907931073219516e-05,0.0,0.0005241109174676,0.0,0.0,401.1654052734375,0.0,0.0,0.0,0.7943893671035767,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388134062290191,-2978.470458984375,304.16827392578125,0.6526399850845337,0.2032306641340255,0.1886830031871795,293.4168395996094,297.1499938964844,293.1499938964844,0.243083506822586,-4894.2900390625,304.1849670410156,0.7572858929634094,0.3200782835483551,0.3096518814563751,293.2254333496094,297.1499938964844,293.1499938964844,0.3789350688457489,-5137.79052734375,304.1611022949219,0.8504886627197266,0.4611419439315796,0.3256526291370392,293.2286071777344,297.1499938964844,293.1499938964844,0.4430059790611267,-7861.38818359375,304.1623229980469,0.8858978748321533,0.5222011208534241,0.4982374310493469,293.2421875,297.1499938964844,293.1499938964844,0.0152708422392606,-3833.33154296875,303.7793273925781,0.3730144500732422,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428980648517608,0.6666017770767212,0.6666017770767212,1.0,1.0,-1.887598156929016,0.7946377396583557,1.0929603576660156,0.3571779727935791,0.0,0.0,0.7916398644447327,159.17210388183594,139.0,29.34651756286621,-22690.90234375,893.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.111328125,32040.0,0.0,0.0,0.5164300799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39789080619812,1.3979098796844482,-1.907931073219516e-05,0.0,0.0005241109174676,0.0,0.0,401.1654052734375,0.0,0.0,0.0,0.7943893671035767,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367981433868408,-2943.5068359375,304.1686096191406,0.6523362398147583,0.201103925704956,0.1866715401411056,293.41912841796875,297.1499938964844,293.1499938964844,0.2391408234834671,-4830.8291015625,304.1857604980469,0.756625771522522,0.3162505328655243,0.3059589266777038,293.22540283203125,297.1499938964844,293.1499938964844,0.3773742616176605,-5120.7548828125,304.1618957519531,0.8524314165115356,0.4601915180683136,0.3249152600765228,293.2287902832031,297.1499938964844,293.1499938964844,0.4412461519241333,-7836.2900390625,304.16326904296875,0.8880757093429565,0.5211689472198486,0.4971654415130615,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401935145258,-3816.1904296875,303.76092529296875,0.3746634423732757,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396948218345642,0.6693029999732971,0.6693029999732971,1.0,1.0,-1.878011465072632,0.7914072871208191,1.0866042375564575,0.3560741245746612,0.0,0.0,0.7919726967811584,156.4358367919922,139.0,34.734764099121094,-22605.962890625,876.2056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.529296875,30960.0,0.0,0.0,0.5158519744873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40154230594635,1.4015613794326782,-1.9154142137267627e-05,0.0,0.0005235241260379,0.0,0.0,403.9440612792969,0.0,0.0,0.0,0.7810401320457458,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349803209304809,-2912.1884765625,304.16851806640625,0.6526023149490356,0.1990127563476562,0.1846610456705093,293.4212646484375,297.1499938964844,293.1499938964844,0.2355069816112518,-4772.60205078125,304.18585205078125,0.7565705180168152,0.3124197423458099,0.3022273182868957,293.22528076171875,297.1499938964844,293.1499938964844,0.3763186335563659,-5109.623046875,304.1616516113281,0.8551373481750488,0.4592621624469757,0.324170708656311,293.2288818359375,297.1499938964844,293.1499938964844,0.4400676488876343,-7820.095703125,304.1629943847656,0.891083836555481,0.5201551914215088,0.496080607175827,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222945958375,-3801.99658203125,303.7422180175781,0.3768045604228973,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.435943990945816,0.6720844507217407,0.6720844507217407,1.0,1.0,-1.8682059049606323,0.7880773544311523,1.08012855052948,0.3549148142337799,0.0,0.0,0.7937630414962769,153.0314483642578,127.0,14.630765914916992,-22450.927734375,856.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.57421875,30960.0,0.0,0.0,0.5151019096374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384963035583496,1.384981632232666,-1.8682969312067144e-05,0.0,0.0005227629444561,0.0,0.0,389.4721374511719,0.0,0.0,0.0,0.7862340211868286,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310422122478485,-2843.3896484375,304.1689147949219,0.654600977897644,0.1949458122253418,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.2275963723659515,-4644.2451171875,304.1871032714844,0.7579764127731323,0.3047730922698974,0.294714868068695,293.22479248046875,297.1499938964844,293.1499938964844,0.3731949925422668,-5075.5498046875,304.1629943847656,0.8625451922416687,0.4574552476406097,0.3226814866065979,293.2287902832031,297.1499938964844,293.1499938964844,0.4365313053131103,-7769.72119140625,304.1645812988281,0.8992189764976501,0.5181735157966614,0.4939048886299133,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183611989021,-3760.613525390625,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272050857543945,0.6778437495231628,0.6778437495231628,1.0,1.0,-1.8482624292373653,0.7812427282333374,1.0670197010040283,0.3524862825870514,0.0,0.0,0.7923228144645691,144.77804565429688,115.0,36.58521270751953,-22295.7890625,813.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.90234375,30960.0,0.0,0.0,0.5133469700813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384504318237305,1.3845230340957642,-1.865226295194589e-05,0.0,0.0005209819064475,0.0,0.0,388.8146057128906,0.0,0.0,0.0,0.7856097221374512,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310422122478485,-2843.3896484375,304.1689147949219,0.654600977897644,0.1949458122253418,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.2275963723659515,-4644.2451171875,304.1871032714844,0.7579764127731323,0.3047730922698974,0.294714868068695,293.22479248046875,297.1499938964844,293.1499938964844,0.3731949925422668,-5075.5498046875,304.1629943847656,0.8625451922416687,0.4574552476406097,0.3226814866065979,293.2287902832031,297.1499938964844,293.1499938964844,0.4365313053131103,-7769.72119140625,304.1645812988281,0.8992189764976501,0.5181735157966614,0.4939048886299133,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183611989021,-3760.613525390625,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272050857543945,0.6778437495231628,0.6778437495231628,1.0,1.0,-1.8482624292373653,0.7812427282333374,1.0670197010040283,0.3524862825870514,0.0,0.0,0.7923228144645691,144.77804565429688,115.0,36.58521270751953,-22295.7890625,813.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.90234375,30960.0,0.0,0.0,0.5133469700813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384504318237305,1.3845230340957642,-1.865226295194589e-05,0.0,0.0005209819064475,0.0,0.0,388.8146057128906,0.0,0.0,0.0,0.7856097221374512,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271625906229019,-2775.1484375,304.1690673828125,0.6583044528961182,0.1910246759653091,0.1768010109663009,293.4283142089844,297.1499938964844,293.1499938964844,0.2196392714977264,-4514.17529296875,304.18798828125,0.7610887289047241,0.2971515655517578,0.2871733903884887,293.22412109375,297.1499938964844,293.1499938964844,0.3698990643024444,-5039.6142578125,304.1641540527344,0.8723300099372864,0.4556931555271148,0.3211885690689087,293.2285461425781,297.1499938964844,293.1499938964844,0.4327798783779144,-7716.35595703125,304.1659545898437,0.9100602269172668,0.5162282586097717,0.4917159378528595,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935251981019,-3714.76806640625,303.67205810546875,0.389297604560852,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172775149345398,0.6838964223861694,0.6838964223861694,1.0,1.0,-1.8280836343765257,0.7742728590965271,1.053810715675354,0.3499650359153747,0.0,0.0,0.7856518626213074,135.26866149902344,103.0,42.81464385986328,-22111.046875,767.7739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23828125,29880.0,0.0,0.0,0.5111951231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717514276504517,1.371769905090332,-1.8464897948433645e-05,0.0,0.0005187980714254,0.0,0.0,380.4315185546875,0.0,0.0,0.0,0.7646961808204651,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271625906229019,-2775.1484375,304.1690673828125,0.6583044528961182,0.1910246759653091,0.1768010109663009,293.4283142089844,297.1499938964844,293.1499938964844,0.2196392714977264,-4514.17529296875,304.18798828125,0.7610887289047241,0.2971515655517578,0.2871733903884887,293.22412109375,297.1499938964844,293.1499938964844,0.3698990643024444,-5039.6142578125,304.1641540527344,0.8723300099372864,0.4556931555271148,0.3211885690689087,293.2285461425781,297.1499938964844,293.1499938964844,0.4327798783779144,-7716.35595703125,304.1659545898437,0.9100602269172668,0.5162282586097717,0.4917159378528595,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935251981019,-3714.76806640625,303.67205810546875,0.389297604560852,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172775149345398,0.6838964223861694,0.6838964223861694,1.0,1.0,-1.8280836343765257,0.7742728590965271,1.053810715675354,0.3499650359153747,0.0,0.0,0.7856518626213074,135.26866149902344,103.0,42.81464385986328,-22111.046875,767.7739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23828125,29880.0,0.0,0.0,0.5111951231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717514276504517,1.371769905090332,-1.8464897948433645e-05,0.0,0.0005187980714254,0.0,0.0,380.4315185546875,0.0,0.0,0.0,0.7646961808204651,4.0,0.0,1.0
