time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656067579984664,-1657.9136962890625,304.1568298339844,0.5607335567474365,0.1131854131817817,0.1059002503752708,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921099841594,-1205.5386962890625,304.17877197265625,0.4853303432464599,0.0753027126193046,0.0768743082880973,293.21875,297.1499938964844,293.1499938964844,0.3168970346450805,-4463.333984375,304.1591796875,0.8557454943656921,0.4041569828987121,0.2850463688373565,293.23687744140625,297.1499938964844,293.1499938964844,0.375640332698822,-6906.94287109375,304.1615600585937,0.895118772983551,0.4627042710781097,0.4410238564014435,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386427983641,-3317.681396484375,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523144721984863,0.8564479351043701,0.8564479351043701,1.0,1.0,-1.383292317390442,0.5996710062026978,0.7836212515830994,0.272201657295227,0.0,0.0,0.6444316506385803,113.50179290771484,88.0,13.986051559448242,-15837.51171875,417.3659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624481856822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735188364982605,0.7351957559585571,-7.392504357994767e-06,0.0,0.0003678388311527,0.0,0.0,74.94050598144531,0.0,0.0,0.0,0.4587378799915313,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656067579984664,-1657.9136962890625,304.1568298339844,0.5607335567474365,0.1131854131817817,0.1059002503752708,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921099841594,-1205.5386962890625,304.17877197265625,0.4853303432464599,0.0753027126193046,0.0768743082880973,293.21875,297.1499938964844,293.1499938964844,0.3168970346450805,-4463.333984375,304.1591796875,0.8557454943656921,0.4041569828987121,0.2850463688373565,293.23687744140625,297.1499938964844,293.1499938964844,0.375640332698822,-6906.94287109375,304.1615600585937,0.895118772983551,0.4627042710781097,0.4410238564014435,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386427983641,-3317.681396484375,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523144721984863,0.8564479351043701,0.8564479351043701,1.0,1.0,-1.383292317390442,0.5996710062026978,0.7836212515830994,0.272201657295227,0.0,0.0,0.6444316506385803,113.50179290771484,88.0,13.986051559448242,-15837.51171875,417.3659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624481856822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735188364982605,0.7351957559585571,-7.392504357994767e-06,0.0,0.0003678388311527,0.0,0.0,74.94050598144531,0.0,0.0,0.0,0.4587378799915313,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642234161496162,-1633.5269775390625,304.1568298339844,0.5661517977714539,0.1118592694401741,0.1043997481465339,293.4242858886719,297.1499938964844,293.1499938964844,0.0294638816267251,-1107.3336181640625,304.1783752441406,0.4766582250595093,0.0691179186105728,0.0706753656268119,293.2179260253906,297.1499938964844,293.1499938964844,0.3148455917835235,-4440.36181640625,304.1595153808594,0.8650987148284912,0.4025794267654419,0.2837274968624115,293.235595703125,297.1499938964844,293.1499938964844,0.3731061518192291,-6870.05517578125,304.16192626953125,0.9052973389625548,0.4607633352279663,0.4388974905014038,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500993371009,-3284.392578125,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434721231460571,0.8559475541114807,0.8559475541114807,1.0,1.0,-1.3682811260223389,0.5926849246025085,0.7755962014198303,0.2684906721115112,0.0,0.0,0.6355035901069641,105.99555206298828,76.0,10.058412551879885,-15609.89453125,392.1488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566531538963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161602973937988,0.7161675691604614,-7.227304195112083e-06,0.0,0.0003619576164055,0.0,0.0,70.89396667480469,0.0,0.0,0.0,0.4510164260864258,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642234161496162,-1633.5269775390625,304.1568298339844,0.5661517977714539,0.1118592694401741,0.1043997481465339,293.4242858886719,297.1499938964844,293.1499938964844,0.0294638816267251,-1107.3336181640625,304.1783752441406,0.4766582250595093,0.0691179186105728,0.0706753656268119,293.2179260253906,297.1499938964844,293.1499938964844,0.3148455917835235,-4440.36181640625,304.1595153808594,0.8650987148284912,0.4025794267654419,0.2837274968624115,293.235595703125,297.1499938964844,293.1499938964844,0.3731061518192291,-6870.05517578125,304.16192626953125,0.9052973389625548,0.4607633352279663,0.4388974905014038,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500993371009,-3284.392578125,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434721231460571,0.8559475541114807,0.8559475541114807,1.0,1.0,-1.3682811260223389,0.5926849246025085,0.7755962014198303,0.2684906721115112,0.0,0.0,0.6355035901069641,105.99555206298828,76.0,10.058412551879885,-15609.89453125,392.1488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566531538963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161602973937988,0.7161675691604614,-7.227304195112083e-06,0.0,0.0003619576164055,0.0,0.0,70.89396667480469,0.0,0.0,0.0,0.4510164260864258,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629481300711631,-1611.24365234375,304.1566772460937,0.5742781758308411,0.1106892824172973,0.1029913574457168,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310198515653,-1013.4276123046876,304.1770935058594,0.4679641425609588,0.0632181316614151,0.064677819609642,293.2169189453125,297.1499938964844,293.1499938964844,0.3129444420337677,-4419.19287109375,304.1595153808594,0.8779754638671875,0.4010645151138305,0.2824147343635559,293.234130859375,297.1499938964844,293.1499938964844,0.3707543015480041,-6836.01171875,304.161865234375,0.9202300310134888,0.4588925242424011,0.4367858469486236,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550170600414,-3249.5615234375,302.3864440917969,0.4125098288059234,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330978155136108,0.8554471731185913,0.8554471731185913,1.0,1.0,-1.353345513343811,0.5857383012771606,0.7676072120666504,0.2648247182369232,0.0,0.0,0.6266597509384155,97.15215301513672,64.0,3.692913055419922,-15376.0546875,364.3776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507988452911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969313025474548,0.6969383358955383,-7.061856649670517e-06,0.0,0.0003560162149369,0.0,0.0,66.95147705078125,0.0,0.0,0.0,0.4432796239852905,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629481300711631,-1611.24365234375,304.1566772460937,0.5742781758308411,0.1106892824172973,0.1029913574457168,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310198515653,-1013.4276123046876,304.1770935058594,0.4679641425609588,0.0632181316614151,0.064677819609642,293.2169189453125,297.1499938964844,293.1499938964844,0.3129444420337677,-4419.19287109375,304.1595153808594,0.8779754638671875,0.4010645151138305,0.2824147343635559,293.234130859375,297.1499938964844,293.1499938964844,0.3707543015480041,-6836.01171875,304.161865234375,0.9202300310134888,0.4588925242424011,0.4367858469486236,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550170600414,-3249.5615234375,302.3864440917969,0.4125098288059234,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330978155136108,0.8554471731185913,0.8554471731185913,1.0,1.0,-1.353345513343811,0.5857383012771606,0.7676072120666504,0.2648247182369232,0.0,0.0,0.6266597509384155,97.15215301513672,64.0,3.692913055419922,-15376.0546875,364.3776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507988452911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969313025474548,0.6969383358955383,-7.061856649670517e-06,0.0,0.0003560162149369,0.0,0.0,66.95147705078125,0.0,0.0,0.0,0.4432796239852905,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623508617281913,-1600.8702392578125,304.15655517578125,0.5793048143386841,0.1101588159799575,0.1023249253630638,293.41619873046875,297.1499938964844,293.1499938964844,0.0223239809274673,-967.9345092773438,304.1761779785156,0.463500827550888,0.0603808350861072,0.0617762058973312,293.21636962890625,297.1499938964844,293.1499938964844,0.3120408952236175,-4409.16064453125,304.159423828125,0.8857556581497192,0.4003267884254455,0.2817633748054504,293.2333679199219,297.1499938964844,293.1499938964844,0.3696359395980835,-6819.8662109375,304.1617431640625,0.9295101165771484,0.4579798579216003,0.4357395768165588,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569478616118,-3231.884521484375,302.3652038574219,0.4170790016651153,0.050000000745058,0.2399037927389145,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274722695350647,0.855197012424469,0.855197012424469,1.0,1.0,-1.3459845781326294,0.5823144912719727,0.7636700868606567,0.2630322277545929,0.0,0.0,0.6224106550216675,92.4106903076172,64.0,0.9338620901107788,-15260.10546875,350.0169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478586971759796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876316070556641,0.6876385807991028,-6.982525519561023e-06,0.0,0.0003530323738232,0.0,0.0,65.09795379638672,0.0,0.0,0.0,0.4395615458488464,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617783516645431,-1590.9608154296875,304.1564025878906,0.5849714875221252,0.1096598878502845,0.1016836017370224,293.4132080078125,297.1499938964844,293.1499938964844,0.0202919896692037,-923.3046875,304.17510986328125,0.4591312408447265,0.0575965084135532,0.0589276254177093,293.2157897949219,297.1499938964844,293.1499938964844,0.3111596405506134,-4399.3837890625,304.1593017578125,0.8944780230522156,0.3995995819568634,0.2811157703399658,293.2325744628906,297.1499938964844,293.1499938964844,0.3685453534126282,-6804.13134765625,304.1615905761719,0.9398124814033508,0.4570798277854919,0.4347003102302551,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590416446328,-3214.100830078125,302.3441772460937,0.4223791360855102,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.321596622467041,0.854979932308197,0.854979932308197,1.0,1.0,-1.3386964797973633,0.5789260268211365,0.7597705125808716,0.2612712383270263,0.0,0.0,0.618299663066864,87.52085876464844,52.0,-1.2551305294036863,-15145.466796875,335.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.748046875,18000.0,0.0,0.0,0.3449184596538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786439418792725,0.6786508560180664,-6.906490852998104e-06,0.0,0.0003500484162941,0.0,0.0,63.34066390991211,0.0,0.0,0.0,0.4359846711158752,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606752410531044,-1571.9443359375,304.1560974121094,0.5981863737106323,0.108706846833229,0.1004459783434867,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925769299268,-835.297607421875,304.1727294921875,0.4513886868953705,0.0520854629576206,0.053307868540287,293.2146911621094,297.1499938964844,293.1499938964844,0.3094291090965271,-4380.173828125,304.1590881347656,0.91574364900589,0.3981568217277527,0.2798247933387756,293.2310485839844,297.1499938964844,293.1499938964844,0.3664083480834961,-6773.27783203125,304.1612854003906,0.962632656097412,0.455297976732254,0.4326336085796356,293.276123046875,297.1499938964844,293.1499938964844,0.0105645805597305,-3178.309814453125,302.3027038574219,0.4358469247817993,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091715276241302,0.8545458316802979,0.8545458316802979,1.0,1.0,-1.3242181539535522,0.5721911191940308,0.7520270943641663,0.2578118741512298,0.0,0.0,0.6104776263237,77.43981170654297,40.0,-3.668797731399536,-14919.6376953125,306.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390655517578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616817116737366,0.6616884469985962,-6.765214038750855e-06,0.0,0.0003441084409132,0.0,0.0,60.1176986694336,0.0,0.0,0.0,0.4292838871479034,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606752410531044,-1571.9443359375,304.1560974121094,0.5981863737106323,0.108706846833229,0.1004459783434867,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925769299268,-835.297607421875,304.1727294921875,0.4513886868953705,0.0520854629576206,0.053307868540287,293.2146911621094,297.1499938964844,293.1499938964844,0.3094291090965271,-4380.173828125,304.1590881347656,0.91574364900589,0.3981568217277527,0.2798247933387756,293.2310485839844,297.1499938964844,293.1499938964844,0.3664083480834961,-6773.27783203125,304.1612854003906,0.962632656097412,0.455297976732254,0.4326336085796356,293.276123046875,297.1499938964844,293.1499938964844,0.0105645805597305,-3178.309814453125,302.3027038574219,0.4358469247817993,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091715276241302,0.8545458316802979,0.8545458316802979,1.0,1.0,-1.3242181539535522,0.5721911191940308,0.7520270943641663,0.2578118741512298,0.0,0.0,0.6104776263237,77.43981170654297,40.0,-3.668797731399536,-14919.6376953125,306.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390655517578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616817116737366,0.6616884469985962,-6.765214038750855e-06,0.0,0.0003441084409132,0.0,0.0,60.1176986694336,0.0,0.0,0.0,0.4292838871479034,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596089251339435,-1553.6585693359375,304.1558532714844,0.6143182516098022,0.1078218221664428,0.0992465838789939,293.4028015136719,297.1499938964844,293.1499938964844,0.0144696068018674,-774.3994750976562,304.1213073730469,0.4550926983356476,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.307727038860321,-4361.265625,304.1589050292969,0.9449614882469176,0.3967252671718597,0.2785286903381347,293.2296142578125,297.1499938964844,293.1499938964844,0.3643145859241485,-6743.01806640625,304.1610107421875,0.987191081047058,0.4535345137119293,0.43056720495224,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710005059838,-3142.06494140625,302.2618713378906,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959889471530914,0.8541117310523987,0.8541117310523987,1.0,1.0,-1.3120002746582031,0.5665004849433899,0.7454997897148132,0.2549241185188293,0.0,0.0,0.60322105884552,66.96217346191406,28.0,-7.4105634689331055,-14710.7861328125,277.6352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332986533641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459691524505615,0.6459757685661316,-6.63732271277695e-06,0.0,0.0003382557770237,0.0,0.0,57.24187850952149,0.0,0.0,0.0,0.423147052526474,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596089251339435,-1553.6585693359375,304.1558532714844,0.6143182516098022,0.1078218221664428,0.0992465838789939,293.4028015136719,297.1499938964844,293.1499938964844,0.0144696068018674,-774.3994750976562,304.1213073730469,0.4550926983356476,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.307727038860321,-4361.265625,304.1589050292969,0.9449614882469176,0.3967252671718597,0.2785286903381347,293.2296142578125,297.1499938964844,293.1499938964844,0.3643145859241485,-6743.01806640625,304.1610107421875,0.987191081047058,0.4535345137119293,0.43056720495224,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710005059838,-3142.06494140625,302.2618713378906,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959889471530914,0.8541117310523987,0.8541117310523987,1.0,1.0,-1.3120002746582031,0.5665004849433899,0.7454997897148132,0.2549241185188293,0.0,0.0,0.60322105884552,66.96217346191406,28.0,-7.4105634689331055,-14710.7861328125,277.6352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332986533641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459691524505615,0.6459757685661316,-6.63732271277695e-06,0.0,0.0003382557770237,0.0,0.0,57.24187850952149,0.0,0.0,0.0,0.423147052526474,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586372837424278,-1537.056884765625,304.155517578125,0.630242109298706,0.1069963499903678,0.098166599869728,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799201861023,-762.0625,304.0247802734375,0.4753675758838653,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060756027698517,-4342.85888671875,304.1587219238281,0.9738680124282836,0.3953521847724914,0.2772945761680603,293.2210998535156,297.1499938964844,293.1499938964844,0.3479454219341278,-6491.8564453125,304.1868896484375,0.9990000128746032,0.4531851708889007,0.4135790467262268,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980110630393,-3109.156005859375,302.2220458984375,0.4753675460815429,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817707359790802,0.8537060022354126,0.8537060022354126,1.0,1.0,-1.286326885223389,0.5545358061790466,0.731791079044342,0.2491090893745422,0.0,0.0,0.5970301032066345,57.46062469482422,31.0,12.080660820007324,-14434.412109375,246.5308074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.146484375,18000.0,0.0,0.0,0.3277015686035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633319079875946,0.6333256363868713,-6.532818133564433e-06,0.0,0.0003325754369143,0.0,0.0,54.97707748413086,0.0,0.0,0.0,0.4181877076625824,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586372837424278,-1537.056884765625,304.155517578125,0.630242109298706,0.1069963499903678,0.098166599869728,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799201861023,-762.0625,304.0247802734375,0.4753675758838653,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060756027698517,-4342.85888671875,304.1587219238281,0.9738680124282836,0.3953521847724914,0.2772945761680603,293.2210998535156,297.1499938964844,293.1499938964844,0.3479454219341278,-6491.8564453125,304.1868896484375,0.9990000128746032,0.4531851708889007,0.4135790467262268,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980110630393,-3109.156005859375,302.2220458984375,0.4753675460815429,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817707359790802,0.8537060022354126,0.8537060022354126,1.0,1.0,-1.286326885223389,0.5545358061790466,0.731791079044342,0.2491090893745422,0.0,0.0,0.5970301032066345,57.46062469482422,31.0,12.080660820007324,-14434.412109375,246.5308074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.146484375,18000.0,0.0,0.0,0.3277015686035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633319079875946,0.6333256363868713,-6.532818133564433e-06,0.0,0.0003325754369143,0.0,0.0,54.97707748413086,0.0,0.0,0.0,0.4181877076625824,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572358593344688,-1512.5445556640625,304.1560363769531,0.6394710540771484,0.1057252511382103,0.0969269052147865,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323638096451,-749.7425537109375,303.9151916503906,0.4856584370136261,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033268749713897,-4311.12353515625,304.16033935546875,0.9895395636558532,0.3939138650894165,0.2761737108230591,293.1796875,297.1499938964844,293.1499938964844,0.3231650292873382,-6113.29150390625,304.2149658203125,0.9990000128746032,0.4597421288490295,0.389963299036026,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423749536275,-3075.33935546875,302.1908569335937,0.4856584370136261,0.050000000745058,0.2325783371925354,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.271678626537323,0.8533002734184265,0.8533002734184265,1.0,1.0,-1.2537585496902466,0.5394189953804016,0.714339554309845,0.2417468428611755,0.0,0.0,0.5809341073036194,51.92131805419922,49.0,36.14713668823242,-14034.2919921875,222.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.337890625,18000.0,0.0,0.0,0.3216575980186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075658202171326,0.6075721383094788,-6.369334187183995e-06,0.0,0.0003264415718149,0.0,0.0,50.85245132446289,0.0,0.0,0.0,0.4086742997169494,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572358593344688,-1512.5445556640625,304.1560363769531,0.6394710540771484,0.1057252511382103,0.0969269052147865,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323638096451,-749.7425537109375,303.9151916503906,0.4856584370136261,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033268749713897,-4311.12353515625,304.16033935546875,0.9895395636558532,0.3939138650894165,0.2761737108230591,293.1796875,297.1499938964844,293.1499938964844,0.3231650292873382,-6113.29150390625,304.2149658203125,0.9990000128746032,0.4597421288490295,0.389963299036026,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423749536275,-3075.33935546875,302.1908569335937,0.4856584370136261,0.050000000745058,0.2325783371925354,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.271678626537323,0.8533002734184265,0.8533002734184265,1.0,1.0,-1.2537585496902466,0.5394189953804016,0.714339554309845,0.2417468428611755,0.0,0.0,0.5809341073036194,51.92131805419922,49.0,36.14713668823242,-14034.2919921875,222.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.337890625,18000.0,0.0,0.0,0.3216575980186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075658202171326,0.6075721383094788,-6.369334187183995e-06,0.0,0.0003264415718149,0.0,0.0,50.85245132446289,0.0,0.0,0.0,0.4086742997169494,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567066669464111,-1503.557373046875,304.1558837890625,0.6404087543487549,0.105176605284214,0.096359372138977,293.41607666015625,297.1499938964844,293.1499938964844,0.013363872654736,-745.60205078125,303.8558044433594,0.4873887002468109,0.050000000745058,0.0489971041679382,293.2115783691406,297.1499938964844,293.1499938964844,0.3025240898132324,-4302.2421875,304.159912109375,0.9917660355567932,0.3931688368320465,0.2756342589855194,293.1581420898437,297.1499938964844,293.1499938964844,0.3186195194721222,-6047.23681640625,304.2112121582031,0.9990000128746032,0.46359783411026,0.3859079480171203,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005101412534,-3067.678955078125,302.1726989746094,0.4873887002468109,0.050000000745058,0.2324211746454239,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702427804470062,0.8530973792076111,0.8530973792076111,1.0,1.0,-1.2473241090774536,0.53642737865448,0.7108967900276184,0.2402956932783126,0.0,0.0,0.5740504264831543,50.98958206176758,49.0,12.585600852966309,-13883.6259765625,218.3285369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6388244628906,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.150390625,18000.0,0.0,0.0,0.3183828890323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925641655921936,0.592570424079895,-6.2613198679173365e-06,0.0,0.0003231181763112,0.0,0.0,48.45832824707031,0.0,0.0,0.0,0.4031823575496673,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563774220645427,-1498.2200927734375,304.1553955078125,0.6388611197471619,0.1046801134943962,0.0958995372056961,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336905226111,-742.9619750976562,303.79351806640625,0.4869284927845001,0.050000000745058,0.0490059033036232,293.21142578125,297.1499938964844,293.1499938964844,0.3022096753120422,-4299.25634765625,304.1586608886719,0.9905543327331544,0.3924166262149811,0.2751211524009704,293.1430969238281,297.1499938964844,293.1499938964844,0.3194811642169952,-6065.6650390625,304.19842529296875,0.9990000128746032,0.4664565026760101,0.3869855403900146,293.2698974609375,297.1499938964844,293.1499938964844,0.0099837845191359,-3066.774169921875,302.1519470214844,0.4869284927845001,0.050000000745058,0.2324629127979278,291.23345947265625,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707970738410949,0.8530035614967346,0.8530035614967346,1.0,1.0,-1.24750554561615,0.5364971160888672,0.7110083699226379,0.2403500378131866,0.0,0.0,0.5699039697647095,51.21515655517578,67.0,-20.519317626953125,-13795.5556640625,218.8719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.033203125,18000.0,0.0,0.0,0.3150759935379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809116363525391,0.5809178352355957,-6.1678556448896416e-06,0.0,0.0003197620681021,0.0,0.0,46.5869255065918,0.0,0.0,0.0,0.3988495171070099,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560235455632209,-1493.0574951171875,304.1542053222656,0.6300455927848816,0.1037268489599227,0.0951482877135276,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399372428655,-740.2815551757812,303.6612548828125,0.4808201491832733,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.302350252866745,-4302.37744140625,304.1555480957031,0.9795120358467102,0.3908805847167969,0.2741491496562958,293.138427734375,297.1499938964844,293.1499938964844,0.3338790833950043,-6297.96875,304.15789794921875,0.9990000128746032,0.4676558375358581,0.4012624621391296,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968779832124,-3077.080810546875,302.1048583984375,0.4808201491832733,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770642936229706,0.8528158068656921,0.8528158068656921,1.0,1.0,-1.263383865356445,0.5438240170478821,0.719559907913208,0.2439181953668594,0.0,0.0,0.5700168609619141,54.44826126098633,70.0,-68.99893951416016,-13809.6123046875,231.4685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5,18000.0,0.0,0.0,0.3089643120765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731135010719299,0.573119580745697,-6.075999863242032e-06,0.0,0.000313559488859,0.0,0.0,45.17972183227539,0.0,0.0,0.0,0.3956230878829956,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560235455632209,-1493.0574951171875,304.1542053222656,0.6300455927848816,0.1037268489599227,0.0951482877135276,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399372428655,-740.2815551757812,303.6612548828125,0.4808201491832733,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.302350252866745,-4302.37744140625,304.1555480957031,0.9795120358467102,0.3908805847167969,0.2741491496562958,293.138427734375,297.1499938964844,293.1499938964844,0.3338790833950043,-6297.96875,304.15789794921875,0.9990000128746032,0.4676558375358581,0.4012624621391296,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968779832124,-3077.080810546875,302.1048583984375,0.4808201491832733,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770642936229706,0.8528158068656921,0.8528158068656921,1.0,1.0,-1.263383865356445,0.5438240170478821,0.719559907913208,0.2439181953668594,0.0,0.0,0.5700168609619141,54.44826126098633,70.0,-68.99893951416016,-13809.6123046875,231.4685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5,18000.0,0.0,0.0,0.3089643120765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731135010719299,0.573119580745697,-6.075999863242032e-06,0.0,0.000313559488859,0.0,0.0,45.17972183227539,0.0,0.0,0.0,0.3956230878829956,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556592680513858,-1487.6134033203125,304.1534118652344,0.621461808681488,0.1027872711420059,0.0944209471344947,293.4476623535156,297.1499938964844,293.1499938964844,0.012832760810852,-736.994384765625,303.521728515625,0.4742707908153534,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023867309093475,-4303.88134765625,304.1537170410156,0.9673515558242798,0.3893313109874725,0.273167073726654,293.16070556640625,297.1499938964844,293.1499938964844,0.3494956791400909,-6541.50146484375,304.12969970703125,0.9990000128746032,0.4634606838226318,0.4159671366214752,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041506811976,-3085.87646484375,302.0547180175781,0.4742707908153534,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829451262950897,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.2798601388931274,0.5513880252838135,0.7284720540046692,0.2477840632200241,0.0,0.0,0.5778162479400635,57.90091323852539,73.0,-63.72389602661133,-13922.8857421875,245.04983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.04296875,18000.0,0.0,0.0,0.3043698668479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833590626716614,0.5833652019500732,-6.115507403592346e-06,0.0,0.0003088967059738,0.0,0.0,46.528587341308594,0.0,0.0,0.0,0.3989691734313965,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556592680513858,-1487.6134033203125,304.1534118652344,0.621461808681488,0.1027872711420059,0.0944209471344947,293.4476623535156,297.1499938964844,293.1499938964844,0.012832760810852,-736.994384765625,303.521728515625,0.4742707908153534,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023867309093475,-4303.88134765625,304.1537170410156,0.9673515558242798,0.3893313109874725,0.273167073726654,293.16070556640625,297.1499938964844,293.1499938964844,0.3494956791400909,-6541.50146484375,304.12969970703125,0.9990000128746032,0.4634606838226318,0.4159671366214752,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041506811976,-3085.87646484375,302.0547180175781,0.4742707908153534,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829451262950897,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.2798601388931274,0.5513880252838135,0.7284720540046692,0.2477840632200241,0.0,0.0,0.5778162479400635,57.90091323852539,73.0,-63.72389602661133,-13922.8857421875,245.04983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.04296875,18000.0,0.0,0.0,0.3043698668479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833590626716614,0.5833652019500732,-6.115507403592346e-06,0.0,0.0003088967059738,0.0,0.0,46.528587341308594,0.0,0.0,0.0,0.3989691734313965,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551595613360405,-1479.5435791015625,304.1531066894531,0.613308310508728,0.1019140556454658,0.0937090963125228,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871375203132,-731.8349609375,303.3771667480469,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017666935920715,-4297.27587890625,304.1535339355469,0.9552639722824096,0.387751042842865,0.2721652090549469,293.1933288574219,297.1499938964844,293.1499938964844,0.3641471862792969,-6764.4150390625,304.1122436523437,0.9990000128746032,0.4565924704074859,0.4297884404659271,293.2701416015625,297.1499938964844,293.1499938964844,0.009985844604671,-3087.353515625,302.0048522949219,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744439601898,0.851973831653595,0.851973831653595,1.0,1.0,-1.2952382564544678,0.5584136247634888,0.736824631690979,0.251404345035553,0.0,0.0,0.5873651504516602,61.25384140014648,76.0,-44.19169235229492,-14031.8486328125,258.29669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.301655501127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600011944770813,0.6000181436538696,-6.222424872248666e-06,0.0,0.0003061419702135,0.0,0.0,49.04627990722656,0.0,0.0,0.0,0.4050035774707794,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551595613360405,-1479.5435791015625,304.1531066894531,0.613308310508728,0.1019140556454658,0.0937090963125228,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871375203132,-731.8349609375,303.3771667480469,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017666935920715,-4297.27587890625,304.1535339355469,0.9552639722824096,0.387751042842865,0.2721652090549469,293.1933288574219,297.1499938964844,293.1499938964844,0.3641471862792969,-6764.4150390625,304.1122436523437,0.9990000128746032,0.4565924704074859,0.4297884404659271,293.2701416015625,297.1499938964844,293.1499938964844,0.009985844604671,-3087.353515625,302.0048522949219,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744439601898,0.851973831653595,0.851973831653595,1.0,1.0,-1.2952382564544678,0.5584136247634888,0.736824631690979,0.251404345035553,0.0,0.0,0.5873651504516602,61.25384140014648,76.0,-44.19169235229492,-14031.8486328125,258.29669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.301655501127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600011944770813,0.6000181436538696,-6.222424872248666e-06,0.0,0.0003061419702135,0.0,0.0,49.04627990722656,0.0,0.0,0.0,0.4050035774707794,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549489185214042,-1476.0540771484375,304.1524353027344,0.6031915545463562,0.1015808805823326,0.0934860706329345,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288696631789,-725.5792236328125,303.2276306152344,0.4569102823734283,0.050000000745058,0.0495548732578754,293.21160888671875,297.1499938964844,293.1499938964844,0.3004971742630005,-4282.712890625,304.154541015625,0.9383799433708192,0.3861647248268127,0.2712006568908691,293.2221984863281,297.1499938964844,293.1499938964844,0.3631075620651245,-6741.91259765625,304.1275329589844,0.98769211769104,0.44959157705307,0.427799642086029,293.272216796875,297.1499938964844,293.1499938964844,0.0099627450108528,-3085.54296875,301.9566955566406,0.4569102823734283,0.050000000745058,0.2350669950246811,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020361423492,0.8513196110725403,0.8513196110725403,1.0,1.0,-1.2926872968673706,0.557115375995636,0.7355719208717346,0.2509794235229492,0.0,0.0,0.5962450504302979,65.79032135009766,79.0,1.4044582843780518,-14025.892578125,267.2787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.66015625,18000.0,0.0,0.0,0.3006728291511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195605397224426,0.6195669174194336,-6.364257842506049e-06,0.0,0.000305144698359,0.0,0.0,52.21260452270508,0.0,0.0,0.0,0.4122669100761413,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549489185214042,-1476.0540771484375,304.1524353027344,0.6031915545463562,0.1015808805823326,0.0934860706329345,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288696631789,-725.5792236328125,303.2276306152344,0.4569102823734283,0.050000000745058,0.0495548732578754,293.21160888671875,297.1499938964844,293.1499938964844,0.3004971742630005,-4282.712890625,304.154541015625,0.9383799433708192,0.3861647248268127,0.2712006568908691,293.2221984863281,297.1499938964844,293.1499938964844,0.3631075620651245,-6741.91259765625,304.1275329589844,0.98769211769104,0.44959157705307,0.427799642086029,293.272216796875,297.1499938964844,293.1499938964844,0.0099627450108528,-3085.54296875,301.9566955566406,0.4569102823734283,0.050000000745058,0.2350669950246811,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020361423492,0.8513196110725403,0.8513196110725403,1.0,1.0,-1.2926872968673706,0.557115375995636,0.7355719208717346,0.2509794235229492,0.0,0.0,0.5962450504302979,65.79032135009766,79.0,1.4044582843780518,-14025.892578125,267.2787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.66015625,18000.0,0.0,0.0,0.3006728291511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195605397224426,0.6195669174194336,-6.364257842506049e-06,0.0,0.000305144698359,0.0,0.0,52.21260452270508,0.0,0.0,0.0,0.4122669100761413,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547776706516742,-1473.0076904296875,304.1523132324219,0.5984438061714172,0.1013328358530998,0.0933893471956253,293.4835510253906,297.1499938964844,293.1499938964844,0.0121815809980034,-721.4735107421875,303.1514587402344,0.4520975053310394,0.050000000745058,0.0496432669460773,293.2118225097656,297.1499938964844,293.1499938964844,0.2994765937328338,-4270.7998046875,304.15557861328125,0.930358111858368,0.3853420317173004,0.2707020044326782,293.2287902832031,297.1499938964844,293.1499938964844,0.3606705367565155,-6702.3984375,304.1360168457031,0.9804468750953674,0.4473843574523926,0.4254577755928039,293.2733764648437,297.1499938964844,293.1499938964844,0.0099391685798764,-3080.91650390625,301.9346618652344,0.4520975053310394,0.050000000745058,0.2354862838983535,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959338128566742,0.8509925007820129,0.8509925007820129,1.0,1.0,-1.2897673845291138,0.5557206869125366,0.7340466976165771,0.250342309474945,0.0,0.0,0.5979338884353638,67.98622131347656,79.0,15.718774795532228,-13981.236328125,270.9429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.650390625,18000.0,0.0,0.0,0.3006045818328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252313256263733,0.625237762928009,-6.418202247004956e-06,0.0,0.0003050754312425,0.0,0.0,53.238800048828125,0.0,0.0,0.0,0.4145204722881317,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545618087053298,-1469.27880859375,304.1522827148437,0.5938863158226013,0.1009971722960472,0.0932055562734603,293.4912109375,297.1499938964844,293.1499938964844,0.0120370918884873,-717.5056762695312,303.07330322265625,0.4478865563869476,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985824346542358,-4260.486328125,304.1561889648437,0.9230655431747437,0.3845105767250061,0.2701883018016815,293.2325744628906,297.1499938964844,293.1499938964844,0.3588868677616119,-6673.67431640625,304.1417541503906,0.9737329483032228,0.4456378221511841,0.423689067363739,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177071824669,-3077.25732421875,301.9114685058594,0.4478865563869476,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980467081069946,0.8507005572319031,0.8507005572319031,1.0,1.0,-1.287376880645752,0.5545704364776611,0.7328064441680908,0.2498394250869751,0.0,0.0,0.5996716022491455,70.04641723632812,82.0,16.548503875732422,-13930.7705078125,274.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.462890625,18000.0,0.0,0.0,0.3007193505764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291953325271606,0.6292017698287964,-6.455366474256152e-06,0.0,0.000305191904772,0.0,0.0,53.95941925048828,0.0,0.0,0.0,0.4161486327648163,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539828464388847,-1459.4012451171875,304.1524963378906,0.585121214389801,0.1001585721969604,0.0926443412899971,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463143542408,-709.374267578125,302.9119567871094,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969007194042206,-4241.2294921875,304.15692138671875,0.9103649854660034,0.3828476071357727,0.2691467404365539,293.2359924316406,297.1499938964844,293.1499938964844,0.3561638295650482,-6630.53076171875,304.14892578125,0.9613271951675416,0.4428479075431824,0.4210258722305298,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750367760658,-3070.396240234375,301.8636779785156,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019876778125763,0.8501165509223938,0.8501165509223938,1.0,1.0,-1.2833187580108645,0.5526009798049927,0.7307178378105164,0.2490133792161941,0.0,0.0,0.60286545753479,73.89342498779297,85.0,14.907681465148926,-13842.87109375,281.27911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5234375,18000.0,0.0,0.0,0.3013620972633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364111304283142,0.6364176869392395,-6.5153594732692e-06,0.0,0.000305844208924,0.0,0.0,55.23379135131836,0.0,0.0,0.0,0.4189794957637787,4.0,0.0,1.0
