time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539828464388847,-1459.4012451171875,304.1524963378906,0.585121214389801,0.1001585721969604,0.0926443412899971,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463143542408,-709.374267578125,302.9119567871094,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969007194042206,-4241.2294921875,304.15692138671875,0.9103649854660034,0.3828476071357727,0.2691467404365539,293.2359924316406,297.1499938964844,293.1499938964844,0.3561638295650482,-6630.53076171875,304.14892578125,0.9613271951675416,0.4428479075431824,0.4210258722305298,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750367760658,-3070.396240234375,301.8636779785156,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019876778125763,0.8501165509223938,0.8501165509223938,1.0,1.0,-1.2833187580108645,0.5526009798049927,0.7307178378105164,0.2490133792161941,0.0,0.0,0.60286545753479,73.89342498779297,85.0,14.907681465148926,-13842.87109375,281.27911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5234375,18000.0,0.0,0.0,0.3013620972633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364111304283142,0.6364176869392395,-6.5153594732692e-06,0.0,0.000305844208924,0.0,0.0,55.23379135131836,0.0,0.0,0.0,0.4189794957637787,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532808452844619,-1447.4736328125,304.15283203125,0.576798677444458,0.0992172285914421,0.0919524431228637,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505672827363,-700.7142944335938,302.7451171875,0.4347624778747558,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952032387256622,-4221.830078125,304.1574401855469,0.8999578952789307,0.3811926245689392,0.2681023180484772,293.2369689941406,297.1499938964844,293.1499938964844,0.3537909388542175,-6593.767578125,304.1531677246094,0.9497901201248168,0.4404694736003876,0.4188643991947174,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289037123322,-3062.71337890625,301.8155517578125,0.4347624778747558,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056377172470093,0.8495326042175293,0.8495326042175293,1.0,1.0,-1.2796355485916138,0.5508009791374207,0.7288345694541931,0.2482872456312179,0.0,0.0,0.6047597527503967,77.49919128417969,88.0,14.040260314941406,-13760.826171875,287.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.3023627400398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413485407829285,0.6413550972938538,-6.558733730344102e-06,0.0,0.000306859757984,0.0,0.0,56.13188552856445,0.0,0.0,0.0,0.4209301471710205,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532808452844619,-1447.4736328125,304.15283203125,0.576798677444458,0.0992172285914421,0.0919524431228637,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505672827363,-700.7142944335938,302.7451171875,0.4347624778747558,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952032387256622,-4221.830078125,304.1574401855469,0.8999578952789307,0.3811926245689392,0.2681023180484772,293.2369689941406,297.1499938964844,293.1499938964844,0.3537909388542175,-6593.767578125,304.1531677246094,0.9497901201248168,0.4404694736003876,0.4188643991947174,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289037123322,-3062.71337890625,301.8155517578125,0.4347624778747558,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056377172470093,0.8495326042175293,0.8495326042175293,1.0,1.0,-1.2796355485916138,0.5508009791374207,0.7288345694541931,0.2482872456312179,0.0,0.0,0.6047597527503967,77.49919128417969,88.0,14.040260314941406,-13760.826171875,287.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.3023627400398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413485407829285,0.6413550972938538,-6.558733730344102e-06,0.0,0.000306859757984,0.0,0.0,56.13188552856445,0.0,0.0,0.0,0.4209301471710205,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525333322584629,-1434.81982421875,304.15313720703125,0.5689205527305603,0.0982447862625122,0.0912143364548683,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524481326341,-691.5907592773438,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935006320476532,-4202.39208984375,304.15777587890625,0.8908002376556396,0.3795459568500519,0.2670590877532959,293.2370300292969,297.1499938964844,293.1499938964844,0.3515216112136841,-6559.171875,304.1558837890625,0.9388991594314576,0.4382534921169281,0.4168910384178161,293.28082275390625,297.1499938964844,293.1499938964844,0.00978026073426,-3054.415283203125,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090733885765075,0.8490635752677917,0.8490635752677917,1.0,1.0,-1.2760804891586304,0.5490647554397583,0.7270156741142273,0.2476111948490142,0.0,0.0,0.6053730249404907,80.9468994140625,91.0,13.96285915374756,-13682.9970703125,293.6661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.787109375,18000.0,0.0,0.0,0.3034908175468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437312364578247,0.64373779296875,-6.58272529108217e-06,0.0,0.0003080046153627,0.0,0.0,56.58935928344727,0.0,0.0,0.0,0.4219009578227997,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525333322584629,-1434.81982421875,304.15313720703125,0.5689205527305603,0.0982447862625122,0.0912143364548683,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524481326341,-691.5907592773438,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935006320476532,-4202.39208984375,304.15777587890625,0.8908002376556396,0.3795459568500519,0.2670590877532959,293.2370300292969,297.1499938964844,293.1499938964844,0.3515216112136841,-6559.171875,304.1558837890625,0.9388991594314576,0.4382534921169281,0.4168910384178161,293.28082275390625,297.1499938964844,293.1499938964844,0.00978026073426,-3054.415283203125,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090733885765075,0.8490635752677917,0.8490635752677917,1.0,1.0,-1.2760804891586304,0.5490647554397583,0.7270156741142273,0.2476111948490142,0.0,0.0,0.6053730249404907,80.9468994140625,91.0,13.96285915374756,-13682.9970703125,293.6661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.787109375,18000.0,0.0,0.0,0.3034908175468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437312364578247,0.64373779296875,-6.58272529108217e-06,0.0,0.0003080046153627,0.0,0.0,56.58935928344727,0.0,0.0,0.0,0.4219009578227997,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.051768772304058,-1421.914794921875,304.1533508300781,0.5614664554595947,0.097268521785736,0.0904640257358551,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532514423131,-682.0147705078125,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917828261852264,-4182.77490234375,304.1580505371094,0.8823847770690918,0.3779062628746032,0.2660176455974579,293.2366943359375,297.1499938964844,293.1499938964844,0.3492670953273773,-6525.14599609375,304.1576538085937,0.9286332130432128,0.4361149072647095,0.4150006771087646,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292698919773,-3045.484130859375,301.7182006835937,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123456537723541,0.848594605922699,0.848594605922699,1.0,1.0,-1.272581934928894,0.5473514199256897,0.7252305150032043,0.2469607889652252,0.0,0.0,0.6045629978179932,84.2837142944336,94.0,14.456886291503906,-13607.4619140625,299.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045498728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433003544807434,0.6433069109916687,-6.585306891793152e-06,0.0,0.0003090793907176,0.0,0.0,56.55394744873047,0.0,0.0,0.0,0.421788603067398,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.051768772304058,-1421.914794921875,304.1533508300781,0.5614664554595947,0.097268521785736,0.0904640257358551,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532514423131,-682.0147705078125,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917828261852264,-4182.77490234375,304.1580505371094,0.8823847770690918,0.3779062628746032,0.2660176455974579,293.2366943359375,297.1499938964844,293.1499938964844,0.3492670953273773,-6525.14599609375,304.1576538085937,0.9286332130432128,0.4361149072647095,0.4150006771087646,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292698919773,-3045.484130859375,301.7182006835937,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123456537723541,0.848594605922699,0.848594605922699,1.0,1.0,-1.272581934928894,0.5473514199256897,0.7252305150032043,0.2469607889652252,0.0,0.0,0.6045629978179932,84.2837142944336,94.0,14.456886291503906,-13607.4619140625,299.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045498728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433003544807434,0.6433069109916687,-6.585306891793152e-06,0.0,0.0003090793907176,0.0,0.0,56.55394744873047,0.0,0.0,0.0,0.421788603067398,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513850599527359,-1415.452392578125,304.1534423828125,0.5578879117965698,0.096782274544239,0.0900887325406074,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039455324411,-677.0787353515625,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909221053123474,-4172.94287109375,304.1581420898437,0.878413736820221,0.3770886659622192,0.2654976546764374,293.2364501953125,297.1499938964844,293.1499938964844,0.3481425940990448,-6508.26025390625,304.1582946777344,0.9237510561943054,0.435063749551773,0.4140735566616058,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031444311141,-3040.84375,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139330148696899,0.8483600616455078,0.8483600616455078,1.0,1.0,-1.270846605300903,0.5464998483657837,0.7243467569351196,0.2466434240341186,0.0,0.0,0.6036210656166077,85.9213638305664,94.0,14.600688934326172,-13569.859375,302.2569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03631591796875,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.3050005137920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419870853424072,0.6419936418533325,-6.578122338396497e-06,0.0,0.0003095367283094,0.0,0.0,56.34299087524414,0.0,0.0,0.0,0.4213097691535949,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510021336376667,-1409.0135498046875,304.15350341796875,0.5544039011001587,0.0962980464100837,0.0897144377231597,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549087747931,-672.0475463867188,302.2149353027344,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900632917881012,-4163.1328125,304.1582336425781,0.8745846748352051,0.3762725591659546,0.2649781405925751,293.2361755371094,297.1499938964844,293.1499938964844,0.3470226526260376,-6491.48681640625,304.1588134765625,0.9190534949302672,0.4340222477912903,0.4131555259227752,293.2846374511719,297.1499938964844,293.1499938964844,0.009676675312221,-3036.114013671875,301.66900634765625,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154924213886261,0.8481279015541077,0.8481279015541077,1.0,1.0,-1.269119381904602,0.5456512570381165,0.7234681248664856,0.2463311851024627,0.0,0.0,0.602327287197113,87.54229736328125,97.0,14.569936752319336,-13532.095703125,305.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053728938102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399384140968323,0.6399449706077576,-6.565197509189602e-06,0.0,0.0003099146706517,0.0,0.0,56.0031623840332,0.0,0.0,0.0,0.4205480813980102,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502421595156192,-1396.2679443359375,304.1535949707031,0.5477059483528137,0.0953364297747612,0.0889701843261718,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586485445499,-661.7386474609375,302.02886962890625,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883619368076324,-4143.70166015625,304.1583251953125,0.8673129081726074,0.3746446669101715,0.2639409303665161,293.2355651855469,297.1499938964844,293.1499938964844,0.3448085188865661,-6458.4248046875,304.1595764160156,0.9102753400802612,0.4319634437561035,0.4113419353961944,293.2864685058594,297.1499938964844,293.1499938964844,0.009623154066503,-3026.513427734375,301.6192626953125,0.4176148176193237,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476635813713074,0.8476635813713074,1.0,1.0,-1.2656880617141724,0.5439620018005371,0.7217260003089905,0.2457214146852493,0.0,0.0,0.5987861156463623,90.74363708496094,100.0,13.85361385345459,-13455.509765625,310.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.978515625,18000.0,0.0,0.0,0.3058287799358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338110566139221,0.6338176131248474,-6.52344942864147e-06,0.0,0.0003103773342445,0.0,0.0,54.97335052490234,0.0,0.0,0.0,0.4182468056678772,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502421595156192,-1396.2679443359375,304.1535949707031,0.5477059483528137,0.0953364297747612,0.0889701843261718,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586485445499,-661.7386474609375,302.02886962890625,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883619368076324,-4143.70166015625,304.1583251953125,0.8673129081726074,0.3746446669101715,0.2639409303665161,293.2355651855469,297.1499938964844,293.1499938964844,0.3448085188865661,-6458.4248046875,304.1595764160156,0.9102753400802612,0.4319634437561035,0.4113419353961944,293.2864685058594,297.1499938964844,293.1499938964844,0.009623154066503,-3026.513427734375,301.6192626953125,0.4176148176193237,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476635813713074,0.8476635813713074,1.0,1.0,-1.2656880617141724,0.5439620018005371,0.7217260003089905,0.2457214146852493,0.0,0.0,0.5987861156463623,90.74363708496094,100.0,13.85361385345459,-13455.509765625,310.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.978515625,18000.0,0.0,0.0,0.3058287799358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338110566139221,0.6338176131248474,-6.52344942864147e-06,0.0,0.0003103773342445,0.0,0.0,54.97335052490234,0.0,0.0,0.0,0.4182468056678772,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494942702353,-1383.77294921875,304.1536560058594,0.5413512587547302,0.0943843498826026,0.0882327482104301,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655343219637,-651.1348876953125,301.838134765625,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866973876953125,-4124.70068359375,304.1583251953125,0.8605040311813354,0.373022586107254,0.2629064619541168,293.2348937988281,297.1499938964844,293.1499938964844,0.3426475822925567,-6426.26025390625,304.15997314453125,0.9024462103843688,0.4299333691596985,0.40955451130867,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693254843354,-3016.875244140625,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215145766735077,0.8471992611885071,0.8471992611885071,1.0,1.0,-1.2622876167297363,0.5422833561897278,0.7200043201446533,0.2451313436031341,0.0,0.0,0.5941479206085205,93.90223693847656,103.0,12.248357772827148,-13376.927734375,315.8092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.884765625,18000.0,0.0,0.0,0.305828332901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253038048744202,0.6253102421760559,-6.463130830525188e-06,0.0,0.0003103768685832,0.0,0.0,53.546993255615234,0.0,0.0,0.0,0.4150423109531402,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494942702353,-1383.77294921875,304.1536560058594,0.5413512587547302,0.0943843498826026,0.0882327482104301,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655343219637,-651.1348876953125,301.838134765625,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866973876953125,-4124.70068359375,304.1583251953125,0.8605040311813354,0.373022586107254,0.2629064619541168,293.2348937988281,297.1499938964844,293.1499938964844,0.3426475822925567,-6426.26025390625,304.15997314453125,0.9024462103843688,0.4299333691596985,0.40955451130867,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693254843354,-3016.875244140625,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215145766735077,0.8471992611885071,0.8471992611885071,1.0,1.0,-1.2622876167297363,0.5422833561897278,0.7200043201446533,0.2451313436031341,0.0,0.0,0.5941479206085205,93.90223693847656,103.0,12.248357772827148,-13376.927734375,315.8092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.884765625,18000.0,0.0,0.0,0.305828332901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253038048744202,0.6253102421760559,-6.463130830525188e-06,0.0,0.0003103768685832,0.0,0.0,53.546993255615234,0.0,0.0,0.0,0.4150423109531402,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487623177468776,-1371.5947265625,304.1536560058594,0.5353232622146606,0.0934425443410873,0.087503045797348,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763893961906,-640.2747192382812,301.6427001953125,0.411366194486618,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850838005542755,-4106.2958984375,304.1582336425781,0.8541029095649719,0.3714065551757812,0.2618751525878906,293.2341613769531,297.1499938964844,293.1499938964844,0.3405579924583435,-6395.2353515625,304.1601257324219,0.8952852487564087,0.4279291033744812,0.4077905416488647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156989991664,-3007.354736328125,301.5176086425781,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244255781173706,0.8467467427253723,0.8467467427253723,1.0,1.0,-1.2589198350906372,0.5406089425086975,0.7183108925819397,0.2445854097604751,0.0,0.0,0.5886831879615784,97.03011322021484,106.0,9.930035591125488,-13296.1416015625,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.36328125,18000.0,0.0,0.0,0.3053217828273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149669885635376,0.6149734258651733,-6.388779638655251e-06,0.0,0.0003098628076259,0.0,0.0,51.83726119995117,0.0,0.0,0.0,0.4111571013927459,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487623177468776,-1371.5947265625,304.1536560058594,0.5353232622146606,0.0934425443410873,0.087503045797348,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763893961906,-640.2747192382812,301.6427001953125,0.411366194486618,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850838005542755,-4106.2958984375,304.1582336425781,0.8541029095649719,0.3714065551757812,0.2618751525878906,293.2341613769531,297.1499938964844,293.1499938964844,0.3405579924583435,-6395.2353515625,304.1601257324219,0.8952852487564087,0.4279291033744812,0.4077905416488647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156989991664,-3007.354736328125,301.5176086425781,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244255781173706,0.8467467427253723,0.8467467427253723,1.0,1.0,-1.2589198350906372,0.5406089425086975,0.7183108925819397,0.2445854097604751,0.0,0.0,0.5886831879615784,97.03011322021484,106.0,9.930035591125488,-13296.1416015625,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.36328125,18000.0,0.0,0.0,0.3053217828273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149669885635376,0.6149734258651733,-6.388779638655251e-06,0.0,0.0003098628076259,0.0,0.0,51.83726119995117,0.0,0.0,0.0,0.4111571013927459,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480784960091114,-1360.2681884765625,304.153564453125,0.529691219329834,0.0925766825675964,0.0868139415979385,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912184238433,-629.1627197265625,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835001349449157,-4088.2353515625,304.1581420898437,0.8480413556098938,0.36973437666893,0.2608239650726318,293.2333984375,297.1499938964844,293.1499938964844,0.3385509848594665,-6365.49609375,304.1600952148437,0.8884555697441101,0.4259494245052337,0.4060488641262054,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624562188982,-2998.02001953125,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853791713714,0.8462941646575928,0.8462941646575928,1.0,1.0,-1.2555965185165403,0.5389336347579956,0.7166628241539001,0.2441144734621048,0.0,0.0,0.5826713442802429,100.13434600830078,94.0,7.199681758880615,-13213.341796875,326.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.849609375,18000.0,0.0,0.0,0.3042891919612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033972501754761,0.6034035682678223,-6.3053262238099705e-06,0.0,0.0003088148660026,0.0,0.0,49.96150588989258,0.0,0.0,0.0,0.4068295955657959,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480784960091114,-1360.2681884765625,304.153564453125,0.529691219329834,0.0925766825675964,0.0868139415979385,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912184238433,-629.1627197265625,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835001349449157,-4088.2353515625,304.1581420898437,0.8480413556098938,0.36973437666893,0.2608239650726318,293.2333984375,297.1499938964844,293.1499938964844,0.3385509848594665,-6365.49609375,304.1600952148437,0.8884555697441101,0.4259494245052337,0.4060488641262054,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624562188982,-2998.02001953125,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853791713714,0.8462941646575928,0.8462941646575928,1.0,1.0,-1.2555965185165403,0.5389336347579956,0.7166628241539001,0.2441144734621048,0.0,0.0,0.5826713442802429,100.13434600830078,94.0,7.199681758880615,-13213.341796875,326.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.849609375,18000.0,0.0,0.0,0.3042891919612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033972501754761,0.6034035682678223,-6.3053262238099705e-06,0.0,0.0003088148660026,0.0,0.0,49.96150588989258,0.0,0.0,0.0,0.4068295955657959,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477297753095626,-1354.5032958984375,304.153564453125,0.5289938449859619,0.0922119989991188,0.0864592343568801,293.6365966796875,297.1499938964844,293.1499938964844,0.00923359580338,-622.6908569335938,301.3406982421875,0.4087071716785431,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826173305511474,-4078.113525390625,304.15826416015625,0.8476342558860779,0.3688536584377289,0.2602152228355407,293.2330017089844,297.1499938964844,293.1499938964844,0.3375085592269897,-6350.00390625,304.16015625,0.8880141377449036,0.4249747693538666,0.4051204323768616,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188097864389,-2989.457763671875,301.4393005371094,0.4087071716785431,0.050000000745058,0.2415662258863449,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265498280525207,0.8460679054260254,0.8460679054260254,1.0,1.0,-1.2532860040664673,0.5377823114395142,0.7155036926269531,0.2437740266323089,0.0,0.0,0.5795190334320068,99.9574966430664,94.0,6.702266216278076,-13167.4189453125,324.8585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7265625,18000.0,0.0,0.0,0.3035842478275299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973412394523621,0.5973474979400635,-6.261819635255961e-06,0.0,0.0003080994065385,0.0,0.0,48.99728012084961,0.0,0.0,0.0,0.4045746326446533,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473745241761207,-1348.627685546875,304.153564453125,0.5296601057052612,0.0918884724378585,0.0861023440957069,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666078031063,-615.5889282226562,301.2382202148437,0.4098208844661712,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816649675369262,-4067.158203125,304.1584777832031,0.8489269614219666,0.367974042892456,0.2595662474632263,293.2325134277344,297.1499938964844,293.1499938964844,0.3364177644252777,-6333.7431640625,304.1602783203125,0.8895013928413391,0.4240207970142364,0.4041638374328613,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637742102146,-2978.152099609375,301.4133605957031,0.4098208844661712,0.050000000745058,0.2413274347782135,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248233497142792,0.8458483815193176,0.8458483815193176,1.0,1.0,-1.2505836486816406,0.5364426374435425,0.7141410112380981,0.2433693259954452,0.0,0.0,0.5761187672615051,98.64945220947266,82.0,7.337192058563232,-13117.802734375,320.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.08984375,18000.0,0.0,0.0,0.3027470409870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910096168518066,0.5910158157348633,-6.217115696927067e-06,0.0,0.000307249778416,0.0,0.0,48.006126403808594,0.0,0.0,0.0,0.402227520942688,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466749295592308,-1337.074462890625,304.1535339355469,0.534003496170044,0.091340534389019,0.0854005590081214,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199062108993,-600.22509765625,301.03094482421875,0.4142692983150482,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796943187713623,-4044.47412109375,304.158935546875,0.8552798628807068,0.3662453889846802,0.2582174241542816,293.2312927246094,297.1499938964844,293.1499938964844,0.3342081308364868,-6300.78369140625,304.1605529785156,0.8966837525367737,0.4221761524677276,0.4022209346294403,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333443462848,-2950.554931640625,301.3619384765625,0.4142692983150482,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189833164215088,0.8454092144966125,0.8454092144966125,1.0,1.0,-1.2444850206375122,0.5334134101867676,0.7110716700553894,0.2424933016300201,0.0,0.0,0.5687342882156372,93.77967071533205,70.0,7.090310096740723,-13006.841796875,307.94171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.86328125,18000.0,0.0,0.0,0.3006730079650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772144198417664,0.5772205591201782,-6.121688329585595e-06,0.0,0.0003051449020858,0.0,0.0,45.90061569213867,0.0,0.0,0.0,0.3971709311008453,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466749295592308,-1337.074462890625,304.1535339355469,0.534003496170044,0.091340534389019,0.0854005590081214,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199062108993,-600.22509765625,301.03094482421875,0.4142692983150482,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796943187713623,-4044.47412109375,304.158935546875,0.8552798628807068,0.3662453889846802,0.2582174241542816,293.2312927246094,297.1499938964844,293.1499938964844,0.3342081308364868,-6300.78369140625,304.1605529785156,0.8966837525367737,0.4221761524677276,0.4022209346294403,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333443462848,-2950.554931640625,301.3619384765625,0.4142692983150482,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189833164215088,0.8454092144966125,0.8454092144966125,1.0,1.0,-1.2444850206375122,0.5334134101867676,0.7110716700553894,0.2424933016300201,0.0,0.0,0.5687342882156372,93.77967071533205,70.0,7.090310096740723,-13006.841796875,307.94171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.86328125,18000.0,0.0,0.0,0.3006730079650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772144198417664,0.5772205591201782,-6.121688329585595e-06,0.0,0.0003051449020858,0.0,0.0,45.90061569213867,0.0,0.0,0.0,0.3971709311008453,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460097901523113,-1326.13134765625,304.1534729003906,0.5419535040855408,0.0909067243337631,0.0847260281443595,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678346127271,-583.873046875,300.8201599121094,0.4216320514678955,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777299582958221,-4021.890380859375,304.15924072265625,0.8662043213844299,0.364571750164032,0.2568424046039581,293.2298278808594,297.1499938964844,293.1499938964844,0.3320419788360595,-6268.51123046875,304.16064453125,0.9089837670326232,0.4204118549823761,0.400270938873291,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866163372993,-2918.8193359375,301.3108825683594,0.4216320514678955,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107377886772156,0.8449701070785522,0.8449701070785522,1.0,1.0,-1.2377994060516355,0.5300678014755249,0.7077316045761108,0.2416229248046875,0.0,0.0,0.5609577894210815,86.77730560302734,58.0,5.228397846221924,-12885.4482421875,290.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.630859375,18000.0,0.0,0.0,0.2980735003948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626035928726196,0.5626096129417419,-6.021659373800503e-06,0.0,0.0003025066980626,0.0,0.0,43.73817443847656,0.0,0.0,0.0,0.3918687105178833,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460097901523113,-1326.13134765625,304.1534729003906,0.5419535040855408,0.0909067243337631,0.0847260281443595,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678346127271,-583.873046875,300.8201599121094,0.4216320514678955,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777299582958221,-4021.890380859375,304.15924072265625,0.8662043213844299,0.364571750164032,0.2568424046039581,293.2298278808594,297.1499938964844,293.1499938964844,0.3320419788360595,-6268.51123046875,304.16064453125,0.9089837670326232,0.4204118549823761,0.400270938873291,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866163372993,-2918.8193359375,301.3108825683594,0.4216320514678955,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107377886772156,0.8449701070785522,0.8449701070785522,1.0,1.0,-1.2377994060516355,0.5300678014755249,0.7077316045761108,0.2416229248046875,0.0,0.0,0.5609577894210815,86.77730560302734,58.0,5.228397846221924,-12885.4482421875,290.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.630859375,18000.0,0.0,0.0,0.2980735003948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626035928726196,0.5626096129417419,-6.021659373800503e-06,0.0,0.0003025066980626,0.0,0.0,43.73817443847656,0.0,0.0,0.0,0.3918687105178833,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.045393768697977,-1316.0350341796875,304.1533203125,0.5534432530403137,0.0905731320381164,0.0840935036540031,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189481377601,-566.9559326171875,300.6058654785156,0.4324729442596435,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758100926876068,-3999.847900390625,304.15936279296875,0.8817334771156311,0.3629557490348816,0.2554678618907928,293.22821044921875,297.1499938964844,293.1499938964844,0.3299465179443359,-6237.33056640625,304.1605834960937,0.9276632070541382,0.4187192022800445,0.3983368277549743,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319413527846,-2884.799072265625,301.2601623535156,0.4324729442596435,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372915744781,0.844581127166748,0.844581127166748,1.0,1.0,-1.2308142185211182,0.526536226272583,0.7042779922485352,0.2408441305160522,0.0,0.0,0.5530468225479126,78.41688537597656,46.0,2.769381046295166,-12757.453125,270.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.205078125,18000.0,0.0,0.0,0.2949895858764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54779452085495,0.5478004813194275,-5.9218332353339065e-06,0.0,0.0002993769303429,0.0,0.0,41.61874771118164,0.0,0.0,0.0,0.3865517079830169,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.045393768697977,-1316.0350341796875,304.1533203125,0.5534432530403137,0.0905731320381164,0.0840935036540031,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189481377601,-566.9559326171875,300.6058654785156,0.4324729442596435,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758100926876068,-3999.847900390625,304.15936279296875,0.8817334771156311,0.3629557490348816,0.2554678618907928,293.22821044921875,297.1499938964844,293.1499938964844,0.3299465179443359,-6237.33056640625,304.1605834960937,0.9276632070541382,0.4187192022800445,0.3983368277549743,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319413527846,-2884.799072265625,301.2601623535156,0.4324729442596435,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372915744781,0.844581127166748,0.844581127166748,1.0,1.0,-1.2308142185211182,0.526536226272583,0.7042779922485352,0.2408441305160522,0.0,0.0,0.5530468225479126,78.41688537597656,46.0,2.769381046295166,-12757.453125,270.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.205078125,18000.0,0.0,0.0,0.2949895858764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54779452085495,0.5478004813194275,-5.9218332353339065e-06,0.0,0.0002993769303429,0.0,0.0,41.61874771118164,0.0,0.0,0.0,0.3865517079830169,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448357053101062,-1306.9251708984375,304.1531677246094,0.5686836838722229,0.0903283581137657,0.0835121199488639,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779010705649,-549.7378540039062,300.3879699707031,0.4479599297046661,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739542424678802,-3978.56494140625,304.1593322753906,0.9023462533950806,0.3613944351673126,0.254107654094696,293.2264709472656,297.1499938964844,293.1499938964844,0.3279352188110351,-6207.43408203125,304.160400390625,0.951981246471405,0.4170891642570495,0.3964307606220245,293.2956848144531,297.1499938964844,293.1499938964844,0.008774597197771,-2849.69677734375,301.209716796875,0.4479599297046661,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785238265991,0.8441922068595886,0.8441922068595886,1.0,1.0,-1.2237147092819214,0.5228978395462036,0.700816810131073,0.2402022629976272,0.0,0.0,0.5452565550804138,69.22714233398438,34.0,0.2552292644977569,-12625.6572265625,248.11720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.291488915681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333011150360107,0.533306896686554,-5.825902917422354e-06,0.0,0.0002958241966553,0.0,0.0,39.61490249633789,0.0,0.0,0.0,0.3814077079296112,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448357053101062,-1306.9251708984375,304.1531677246094,0.5686836838722229,0.0903283581137657,0.0835121199488639,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779010705649,-549.7378540039062,300.3879699707031,0.4479599297046661,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739542424678802,-3978.56494140625,304.1593322753906,0.9023462533950806,0.3613944351673126,0.254107654094696,293.2264709472656,297.1499938964844,293.1499938964844,0.3279352188110351,-6207.43408203125,304.160400390625,0.951981246471405,0.4170891642570495,0.3964307606220245,293.2956848144531,297.1499938964844,293.1499938964844,0.008774597197771,-2849.69677734375,301.209716796875,0.4479599297046661,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785238265991,0.8441922068595886,0.8441922068595886,1.0,1.0,-1.2237147092819214,0.5228978395462036,0.700816810131073,0.2402022629976272,0.0,0.0,0.5452565550804138,69.22714233398438,34.0,0.2552292644977569,-12625.6572265625,248.11720275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.291488915681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333011150360107,0.533306896686554,-5.825902917422354e-06,0.0,0.0002958241966553,0.0,0.0,39.61490249633789,0.0,0.0,0.0,0.3814077079296112,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445790998637676,-1302.74853515625,304.1530456542969,0.577829122543335,0.0902362316846847,0.0832418277859687,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110178440809,-541.0633544921875,300.2776794433594,0.457954078912735,0.050000000745058,0.0495369285345077,293.2143249511719,297.1499938964844,293.1499938964844,0.2730514109134674,-3968.217041015625,304.1592712402344,0.9156033396720886,0.3606329560279846,0.2534353137016296,293.2255859375,297.1499938964844,293.1499938964844,0.3269606530666351,-6192.95458984375,304.1602783203125,0.9655444025993348,0.4162951409816742,0.3954901993274688,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959050968289,-2831.9619140625,301.1845703125,0.457954078912735,0.050000000745058,0.2349818646907806,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.28326615691185,0.8439977765083313,0.8439977765083313,1.0,1.0,-1.220158576965332,0.5210554599761963,0.6991031169891357,0.2399402856826782,0.0,0.0,0.5414671301841736,64.43183135986328,34.0,-0.8816680908203125,-12559.01171875,236.83856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84918212890625,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8125,18000.0,0.0,0.0,0.2896085083484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263000726699829,0.5263058543205261,-5.780271294497652e-06,0.0,0.0002939158293884,0.0,0.0,38.6718864440918,0.0,0.0,0.0,0.378944993019104,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443372912704944,-1298.8199462890625,304.1529235839844,0.5880587100982666,0.0901626124978065,0.0829852893948555,293.70751953125,297.1499938964844,293.1499938964844,0.0073469802737236,-532.3739013671875,300.1664733886719,0.4691850543022156,0.050000000745058,0.0493454970419406,293.2139892578125,297.1499938964844,293.1499938964844,0.2721646726131439,-3958.054931640625,304.1592102050781,0.9316816329956056,0.3598833084106445,0.252768725156784,293.2247009277344,297.1499938964844,293.1499938964844,0.3260053694248199,-6178.763671875,304.16015625,0.9795130491256714,0.4155137836933136,0.394558310508728,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176060140132,-2814.197265625,301.1595153808594,0.4691850543022156,0.050000000745058,0.2340737879276275,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768965363502502,0.8438237905502319,0.8438237905502319,1.0,1.0,-1.216612458229065,0.5192060470581055,0.6974064111709595,0.2397205382585525,0.0,0.0,0.5377731919288635,59.54915618896485,25.0,-1.9164296388626096,-12492.1533203125,225.44590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.625,18000.0,0.0,0.0,0.2876591682434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195116400718689,0.5195173621177673,-5.736495495511917e-06,0.0,0.0002919374965131,0.0,0.0,37.77293014526367,0.0,0.0,0.0,0.3765712678432464,4.0,0.0,1.0
