time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443392656743526,-1299.82177734375,304.1499938964844,0.5329182744026184,0.0885663852095604,0.0826539099216461,293.87158203125,297.1499938964844,293.1499938964844,0.0039976104162633,-317.4560852050781,296.3839416503906,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953448593616485,-4228.912109375,304.13677978515625,0.8752252459526062,0.383319079875946,0.2691847085952759,293.224609375,297.1499938964844,293.1499938964844,0.3080343306064605,-5910.49462890625,304.1578063964844,0.8842500448226929,0.3940569758415222,0.3756150305271148,293.298828125,297.1499938964844,293.1499938964844,0.0079086581245064,-2673.43603515625,300.3797302246094,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127949237823486,0.8381078839302063,0.8381078839302063,1.0,1.0,-1.2212066650390625,0.5157865285873413,0.7054201364517212,0.255143254995346,0.0,0.0,0.5421857833862305,89.46297454833984,100.0,9.762099266052246,-11928.6396484375,289.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.689453125,18000.0,0.0,0.0,0.2679179906845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220803618431091,0.5220860838890076,-5.723921731259907e-06,0.0,0.0002719026815611,0.0,0.0,37.94939041137695,0.0,0.0,0.0,0.3770995736122131,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442926511168479,-1298.9659423828125,304.15008544921875,0.528536319732666,0.088413581252098,0.0826442241668701,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822537124156,-300.9322204589844,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970970630646,-4255.23779296875,304.13726806640625,0.8712478280067444,0.3857395946979522,0.2709985077381134,293.2242736816406,297.1499938964844,293.1499938964844,0.3062018752098083,-5882.46923828125,304.15826416015625,0.876918613910675,0.392233669757843,0.374025821685791,293.2994384765625,297.1499938964844,293.1499938964844,0.007864287123084,-2663.2080078125,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163520991802215,0.8376747965812683,0.8376747965812683,1.0,1.0,-1.2223418951034546,0.5162345767021179,0.7061073184013367,0.2554931938648224,0.0,0.0,0.5417668223381042,92.70418548583984,103.0,9.899846076965332,-11923.4638671875,296.4325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695988118648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764709472656,0.5219821929931641,-5.726556082663592e-06,0.0,0.0002736085443757,0.0,0.0,37.95408630371094,0.0,0.0,0.0,0.3771034479141235,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442926511168479,-1298.9659423828125,304.15008544921875,0.528536319732666,0.088413581252098,0.0826442241668701,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822537124156,-300.9322204589844,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970970630646,-4255.23779296875,304.13726806640625,0.8712478280067444,0.3857395946979522,0.2709985077381134,293.2242736816406,297.1499938964844,293.1499938964844,0.3062018752098083,-5882.46923828125,304.15826416015625,0.876918613910675,0.392233669757843,0.374025821685791,293.2994384765625,297.1499938964844,293.1499938964844,0.007864287123084,-2663.2080078125,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163520991802215,0.8376747965812683,0.8376747965812683,1.0,1.0,-1.2223418951034546,0.5162345767021179,0.7061073184013367,0.2554931938648224,0.0,0.0,0.5417668223381042,92.70418548583984,103.0,9.899846076965332,-11923.4638671875,296.4325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695988118648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764709472656,0.5219821929931641,-5.726556082663592e-06,0.0,0.0002736085443757,0.0,0.0,37.95408630371094,0.0,0.0,0.0,0.3771034479141235,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442201904952526,-1297.6923828125,304.1501770019531,0.5243679881095886,0.0882281363010406,0.0826051458716392,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652287770062,-284.0951538085937,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998633086681366,-4279.3837890625,304.1379089355469,0.8674191832542419,0.3879493176937103,0.2726634740829468,293.2239685058594,297.1499938964844,293.1499938964844,0.3043815493583679,-5854.6630859375,304.1585388183594,0.8699911832809448,0.3904162049293518,0.3724416494369507,293.3002014160156,297.1499938964844,293.1499938964844,0.007819146849215,-2652.7470703125,300.2766418457031,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087215423584,0.8372417092323303,0.8372417092323303,1.0,1.0,-1.2232613563537598,0.5166085362434387,0.706652820110321,0.2557198107242584,0.0,0.0,0.5404693484306335,95.91138458251952,106.0,9.390976905822754,-11915.1298828125,303.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709447145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202375054359436,0.520243227481842,-5.718678039556835e-06,0.0,0.0002749744453467,0.0,0.0,37.7436408996582,0.0,0.0,0.0,0.3765363097190857,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442201904952526,-1297.6923828125,304.1501770019531,0.5243679881095886,0.0882281363010406,0.0826051458716392,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652287770062,-284.0951538085937,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998633086681366,-4279.3837890625,304.1379089355469,0.8674191832542419,0.3879493176937103,0.2726634740829468,293.2239685058594,297.1499938964844,293.1499938964844,0.3043815493583679,-5854.6630859375,304.1585388183594,0.8699911832809448,0.3904162049293518,0.3724416494369507,293.3002014160156,297.1499938964844,293.1499938964844,0.007819146849215,-2652.7470703125,300.2766418457031,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087215423584,0.8372417092323303,0.8372417092323303,1.0,1.0,-1.2232613563537598,0.5166085362434387,0.706652820110321,0.2557198107242584,0.0,0.0,0.5404693484306335,95.91138458251952,106.0,9.390976905822754,-11915.1298828125,303.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709447145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202375054359436,0.520243227481842,-5.718678039556835e-06,0.0,0.0002749744453467,0.0,0.0,37.7436408996582,0.0,0.0,0.0,0.3765363097190857,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441210381686687,-1295.9923095703125,304.1502685546875,0.520380973815918,0.0880070775747299,0.0825337469577789,293.90380859375,297.1499938964844,293.1499938964844,0.0033461714629083,-266.947265625,295.5457458496094,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018621206283569,-4301.59765625,304.1386108398437,0.8637173175811768,0.389963686466217,0.2741886973381042,293.2236633300781,297.1499938964844,293.1499938964844,0.3025839328765869,-5827.22607421875,304.15869140625,0.8634324669837952,0.388602465391159,0.3708604574203491,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733960933983,-2642.125732421875,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769204139709,0.8368085026741028,0.8368085026741028,1.0,1.0,-1.2239717245101929,0.516897976398468,0.7070738077163696,0.2558636963367462,0.0,0.0,0.538418173789978,99.09241485595705,109.0,8.345685958862305,-11903.1669921875,310.4091186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170659422874451,0.5170716047286987,-5.70146994505194e-06,0.0,0.0002759399067144,0.0,0.0,37.345947265625,0.0,0.0,0.0,0.3754690885543823,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441210381686687,-1295.9923095703125,304.1502685546875,0.520380973815918,0.0880070775747299,0.0825337469577789,293.90380859375,297.1499938964844,293.1499938964844,0.0033461714629083,-266.947265625,295.5457458496094,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018621206283569,-4301.59765625,304.1386108398437,0.8637173175811768,0.389963686466217,0.2741886973381042,293.2236633300781,297.1499938964844,293.1499938964844,0.3025839328765869,-5827.22607421875,304.15869140625,0.8634324669837952,0.388602465391159,0.3708604574203491,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733960933983,-2642.125732421875,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769204139709,0.8368085026741028,0.8368085026741028,1.0,1.0,-1.2239717245101929,0.516897976398468,0.7070738077163696,0.2558636963367462,0.0,0.0,0.538418173789978,99.09241485595705,109.0,8.345685958862305,-11903.1669921875,310.4091186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170659422874451,0.5170716047286987,-5.70146994505194e-06,0.0,0.0002759399067144,0.0,0.0,37.345947265625,0.0,0.0,0.0,0.3754690885543823,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439957939088344,-1293.8795166015625,304.150390625,0.5165534019470215,0.0877498090267181,0.0824292078614234,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249483581632,-249.50767517089844,295.2577514648437,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037174642086029,-4322.17529296875,304.1393127441406,0.860132098197937,0.3918023109436035,0.2755882143974304,293.223388671875,297.1499938964844,293.1499938964844,0.3008167445659637,-5800.2685546875,304.1587219238281,0.857211709022522,0.3867911696434021,0.3692810833454132,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272183261811,-2631.410888671875,300.1701354980469,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.4485168457031,291.16766357421875,1.0,0.3264671266078949,0.83637535572052,0.83637535572052,1.0,1.0,-1.2244889736175537,0.5170976519584656,0.7073913216590881,0.2559647262096405,0.0,0.0,0.5357790589332581,102.25328826904295,112.0,6.920790672302246,-11887.423828125,317.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724252343177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127555131912231,0.5127612352371216,-5.676801265508402e-06,0.0,0.0002764769888017,0.0,0.0,36.80245590209961,0.0,0.0,0.0,0.3740062713623047,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439957939088344,-1293.8795166015625,304.150390625,0.5165534019470215,0.0877498090267181,0.0824292078614234,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249483581632,-249.50767517089844,295.2577514648437,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037174642086029,-4322.17529296875,304.1393127441406,0.860132098197937,0.3918023109436035,0.2755882143974304,293.223388671875,297.1499938964844,293.1499938964844,0.3008167445659637,-5800.2685546875,304.1587219238281,0.857211709022522,0.3867911696434021,0.3692810833454132,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272183261811,-2631.410888671875,300.1701354980469,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.4485168457031,291.16766357421875,1.0,0.3264671266078949,0.83637535572052,0.83637535572052,1.0,1.0,-1.2244889736175537,0.5170976519584656,0.7073913216590881,0.2559647262096405,0.0,0.0,0.5357790589332581,102.25328826904295,112.0,6.920790672302246,-11887.423828125,317.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724252343177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127555131912231,0.5127612352371216,-5.676801265508402e-06,0.0,0.0002764769888017,0.0,0.0,36.80245590209961,0.0,0.0,0.0,0.3740062713623047,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439235419034957,-1292.671630859375,304.15045166015625,0.5146942138671875,0.0876075476408004,0.082364372909069,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132411047816,-240.66505432128903,295.1120300292969,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.3045956492424011,-4331.904296875,304.1396484375,0.8583797216415405,0.3926580548286438,0.2762431204319,293.2232666015625,297.1499938964844,293.1499938964844,0.2999463081359863,-5786.994140625,304.1587219238281,0.8542196750640869,0.3858862817287445,0.3684919476509094,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039669267833,-2626.022705078125,300.14288330078125,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280849754810333,0.8361587524414062,0.8361587524414062,1.0,1.0,-1.2246776819229126,0.517162561416626,0.7075151205062866,0.2560068368911743,0.0,0.0,0.5342884063720703,103.82714080810548,112.0,6.1158528327941895,-11878.111328125,320.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2725262641906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102636814117432,0.5102693438529968,-5.662260718963808e-06,0.0,0.0002765795215964,0.0,0.0,36.4888916015625,0.0,0.0,0.0,0.3731588721275329,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438453331589698,-1291.37060546875,304.1505126953125,0.5128694772720337,0.0874567553400993,0.0822916030883789,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009280260652,-231.7547302246093,294.96514892578125,0.4042672216892242,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054421544075012,-4341.27685546875,304.1399841308594,0.8566514253616333,0.3934714198112488,0.2768689095973968,293.22314453125,297.1499938964844,293.1499938964844,0.2990849316120147,-5773.85986328125,304.15869140625,0.8513014316558838,0.3849819302558899,0.3677030801773071,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806531287729,-2620.62548828125,300.1153564453125,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712646484375,1.0,0.3296861052513122,0.8359436988830566,0.8359436988830566,1.0,1.0,-1.2248214483261108,0.5172043442726135,0.7076171040534973,0.2560459077358246,0.0,0.0,0.5327156186103821,105.39753723144533,115.0,5.27645206451416,-11867.8798828125,323.9096069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75,18000.0,0.0,0.0,0.2725222706794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076071619987488,0.5076127648353577,-5.646645604429068e-06,0.0,0.0002765754470601,0.0,0.0,36.155738830566406,0.0,0.0,0.0,0.3722553551197052,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436724238097667,-1288.5115966796875,304.150634765625,0.5093185901641846,0.0871312022209167,0.0821238905191421,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741458568722,-213.7162933349609,294.6679992675781,0.4018051922321319,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070350587368011,-4358.8916015625,304.14068603515625,0.8532543778419495,0.3949635624885559,0.2780292928218841,293.2229309082031,297.1499938964844,293.1499938964844,0.2973892390727997,-5748.0048828125,304.1586303710937,0.8456708192825317,0.3831746578216553,0.3661265075206756,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338220387697,-2609.796875,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328411877155304,0.8355136513710022,0.8355136513710022,1.0,1.0,-1.2249724864959717,0.5172154307365417,0.7077570557594299,0.2561200857162475,0.0,0.0,0.5294064879417419,108.5301284790039,103.0,3.589402198791504,-11844.7548828125,330.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.455078125,18000.0,0.0,0.0,0.2722167074680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501958966255188,0.5019645690917969,-5.613244866253808e-06,0.0,0.0002762653457466,0.0,0.0,35.45231246948242,0.0,0.0,0.0,0.3703361451625824,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436724238097667,-1288.5115966796875,304.150634765625,0.5093185901641846,0.0871312022209167,0.0821238905191421,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741458568722,-213.7162933349609,294.6679992675781,0.4018051922321319,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070350587368011,-4358.8916015625,304.14068603515625,0.8532543778419495,0.3949635624885559,0.2780292928218841,293.2229309082031,297.1499938964844,293.1499938964844,0.2973892390727997,-5748.0048828125,304.1586303710937,0.8456708192825317,0.3831746578216553,0.3661265075206756,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338220387697,-2609.796875,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328411877155304,0.8355136513710022,0.8355136513710022,1.0,1.0,-1.2249724864959717,0.5172154307365417,0.7077570557594299,0.2561200857162475,0.0,0.0,0.5294064879417419,108.5301284790039,103.0,3.589402198791504,-11844.7548828125,330.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.455078125,18000.0,0.0,0.0,0.2722167074680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501958966255188,0.5019645690917969,-5.613244866253808e-06,0.0,0.0002762653457466,0.0,0.0,35.45231246948242,0.0,0.0,0.0,0.3703361451625824,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433225631713867,-1282.7410888671875,304.1510009765625,0.5099877715110779,0.0868105962872505,0.0817729160189628,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350718595087,-194.6407470703125,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082937002182007,-4372.63623046875,304.1416931152344,0.8563428521156311,0.3963301181793213,0.2789499759674072,293.2225646972656,297.1499938964844,293.1499938964844,0.2955245077610016,-5719.39892578125,304.15887451171875,0.8464853167533875,0.3813964426517486,0.3643836081027984,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530791655182,-2589.46630859375,300.0035705566406,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944072246551,0.835083544254303,0.835083544254303,1.0,1.0,-1.2231570482254028,0.5163154602050781,0.7068415284156799,0.2557555735111236,0.0,0.0,0.5257176160812378,107.00563049316406,91.0,4.881389141082764,-11808.11328125,326.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715317010879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865940570831,0.4958921670913696,-5.57785961063928e-06,0.0,0.0002755701716523,0.0,0.0,34.70789337158203,0.0,0.0,0.0,0.3682800233364105,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433225631713867,-1282.7410888671875,304.1510009765625,0.5099877715110779,0.0868105962872505,0.0817729160189628,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350718595087,-194.6407470703125,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082937002182007,-4372.63623046875,304.1416931152344,0.8563428521156311,0.3963301181793213,0.2789499759674072,293.2225646972656,297.1499938964844,293.1499938964844,0.2955245077610016,-5719.39892578125,304.15887451171875,0.8464853167533875,0.3813964426517486,0.3643836081027984,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530791655182,-2589.46630859375,300.0035705566406,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944072246551,0.835083544254303,0.835083544254303,1.0,1.0,-1.2231570482254028,0.5163154602050781,0.7068415284156799,0.2557555735111236,0.0,0.0,0.5257176160812378,107.00563049316406,91.0,4.881389141082764,-11808.11328125,326.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715317010879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865940570831,0.4958921670913696,-5.57785961063928e-06,0.0,0.0002755701716523,0.0,0.0,34.70789337158203,0.0,0.0,0.0,0.3682800233364105,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435967966914176,-1287.253662109375,304.1501770019531,0.5160700678825378,0.0875883251428604,0.0820759385824203,293.95263671875,297.1499938964844,293.1499938964844,0.0022028384264558,-176.0911407470703,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100625574588775,-4392.451171875,304.1414794921875,0.8654640913009644,0.3985752165317535,0.280251681804657,293.2169189453125,297.1499938964844,293.1499938964844,0.2943398058414459,-5701.6640625,304.1578674316406,0.8532004356384277,0.3807148933410644,0.3633252084255218,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708661995828,-2567.9453125,299.9642944335937,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685070037842,0.8346677422523499,0.8346677422523499,1.0,1.0,-1.2224218845367432,0.5158870220184326,0.7065349221229553,0.255719780921936,0.0,0.0,0.521734356880188,101.8931655883789,79.0,1.198472499847412,-11768.654296875,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704768180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889799952507019,0.488985538482666,-5.538096047530416e-06,0.0,0.000274499587249,0.0,0.0,33.87499237060547,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435967966914176,-1287.253662109375,304.1501770019531,0.5160700678825378,0.0875883251428604,0.0820759385824203,293.95263671875,297.1499938964844,293.1499938964844,0.0022028384264558,-176.0911407470703,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100625574588775,-4392.451171875,304.1414794921875,0.8654640913009644,0.3985752165317535,0.280251681804657,293.2169189453125,297.1499938964844,293.1499938964844,0.2943398058414459,-5701.6640625,304.1578674316406,0.8532004356384277,0.3807148933410644,0.3633252084255218,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708661995828,-2567.9453125,299.9642944335937,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685070037842,0.8346677422523499,0.8346677422523499,1.0,1.0,-1.2224218845367432,0.5158870220184326,0.7065349221229553,0.255719780921936,0.0,0.0,0.521734356880188,101.8931655883789,79.0,1.198472499847412,-11768.654296875,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704768180847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889799952507019,0.488985538482666,-5.538096047530416e-06,0.0,0.000274499587249,0.0,0.0,33.87499237060547,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.043702982366085,-1288.982177734375,304.14996337890625,0.5247505903244019,0.0879433304071426,0.0821930915117263,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619935192167,-156.841796875,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114559352397918,-4407.82470703125,304.1420288085937,0.8785452246665955,0.4001802504062652,0.281240850687027,293.2138671875,297.1499938964844,293.1499938964844,0.2930326759815216,-5681.798828125,304.1574401855469,0.8638142347335815,0.3796396553516388,0.3620966076850891,293.2975158691406,297.1499938964844,293.1499938964844,0.00736910616979,-2541.00439453125,299.921630859375,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235092639923,0.8342519402503967,0.8342519402503967,1.0,1.0,-1.2203346490859983,0.5148133039474487,0.7055213451385498,0.2554375827312469,0.0,0.0,0.5178660750389099,94.73858642578124,67.0,2.4434168338775635,-11722.375,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691136300563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825628995895386,0.4825684130191803,-5.500437509908807e-06,0.0,0.0002731161366682,0.0,0.0,33.108062744140625,0.0,0.0,0.0,0.3638074696063995,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.043702982366085,-1288.982177734375,304.14996337890625,0.5247505903244019,0.0879433304071426,0.0821930915117263,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619935192167,-156.841796875,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114559352397918,-4407.82470703125,304.1420288085937,0.8785452246665955,0.4001802504062652,0.281240850687027,293.2138671875,297.1499938964844,293.1499938964844,0.2930326759815216,-5681.798828125,304.1574401855469,0.8638142347335815,0.3796396553516388,0.3620966076850891,293.2975158691406,297.1499938964844,293.1499938964844,0.00736910616979,-2541.00439453125,299.921630859375,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235092639923,0.8342519402503967,0.8342519402503967,1.0,1.0,-1.2203346490859983,0.5148133039474487,0.7055213451385498,0.2554375827312469,0.0,0.0,0.5178660750389099,94.73858642578124,67.0,2.4434168338775635,-11722.375,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691136300563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825628995895386,0.4825684130191803,-5.500437509908807e-06,0.0,0.0002731161366682,0.0,0.0,33.108062744140625,0.0,0.0,0.0,0.3638074696063995,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436659269034862,-1288.352294921875,304.1500549316406,0.5299951434135437,0.0880645513534545,0.0821622312068939,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406275194138,-147.13304138183594,293.6346130371094,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119754195213318,-4413.45068359375,304.1425170898437,0.8865059614181519,0.4008657932281494,0.2816225290298462,293.2127380371094,297.1499938964844,293.1499938964844,0.2922713756561279,-5670.10546875,304.157470703125,0.8705198168754578,0.3790509700775146,0.3613936901092529,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138084262609,-2526.12548828125,299.8998413085937,0.4175773859024048,0.050000000745058,0.2398179322481155,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129819631576538,0.8340440392494202,0.8340440392494202,1.0,1.0,-1.2188016176223757,0.5140442848205566,0.7047573328018188,0.2552036345005035,0.0,0.0,0.5156663656234741,90.64037322998048,67.0,3.2138943672180176,-11692.537109375,290.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.2683246731758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790227115154266,0.4790281951427459,-5.480855179484934e-06,0.0,0.0002723154320847,0.0,0.0,32.6954460144043,0.0,0.0,0.0,0.3626351058483124,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435999669134616,-1287.25244140625,304.150146484375,0.5359448790550232,0.0881654247641563,0.082099363207817,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183086602017,-137.34967041015625,293.4840393066406,0.4224191009998321,0.050000000745058,0.0503852404654026,293.0819091796875,297.1499938964844,293.1499938964844,0.3124298751354217,-4418.34521484375,304.14306640625,0.8954555988311768,0.4014885723590851,0.2819508016109466,293.2117614746094,297.1499938964844,293.1499938964844,0.2914905846118927,-5658.10107421875,304.15753173828125,0.8782280683517456,0.3784483671188354,0.360662043094635,293.29541015625,297.1499938964844,293.1499938964844,0.0072567421011626,-2510.705078125,299.8775329589844,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.308072030544281,0.8338465094566345,0.8338465094566345,1.0,1.0,-1.217061996459961,0.5131750702857971,0.703886866569519,0.2549400627613067,0.0,0.0,0.513403594493866,86.28427124023438,55.0,3.2172229290008545,-11659.38671875,280.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674639225006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753093421459198,0.4753147959709167,-5.460329703055322e-06,0.0,0.0002714418806135,0.0,0.0,32.265968322753906,0.0,0.0,0.0,0.3614115118980407,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434094853699207,-1284.105224609375,304.1504211425781,0.5501939058303833,0.0883240029215812,0.0819083228707313,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726483495905,-117.70575714111328,293.1787109375,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131601214408874,-4426.1357421875,304.1441650390625,0.9174343943595886,0.4025518298149109,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899036109447479,-5633.6875,304.1576538085937,0.8969092965126038,0.3772251009941101,0.3591520190238952,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394136175513,-2478.783203125,299.8316345214844,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.297308087348938,0.8334514498710632,0.8334514498710632,1.0,1.0,-1.213123083114624,0.5112056732177734,0.7019174098968506,0.2543651461601257,0.0,0.0,0.5087634921073914,77.0083999633789,43.0,2.575123786926269,-11586.763671875,260.2518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381262302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676911234855652,0.4676965475082397,-5.418150067271199e-06,0.0,0.000269487441983,0.0,0.0,31.394847869873047,0.0,0.0,0.0,0.3589060306549072,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434094853699207,-1284.105224609375,304.1504211425781,0.5501939058303833,0.0883240029215812,0.0819083228707313,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726483495905,-117.70575714111328,293.1787109375,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131601214408874,-4426.1357421875,304.1441650390625,0.9174343943595886,0.4025518298149109,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899036109447479,-5633.6875,304.1576538085937,0.8969092965126038,0.3772251009941101,0.3591520190238952,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394136175513,-2478.783203125,299.8316345214844,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.297308087348938,0.8334514498710632,0.8334514498710632,1.0,1.0,-1.213123083114624,0.5112056732177734,0.7019174098968506,0.2543651461601257,0.0,0.0,0.5087634921073914,77.0083999633789,43.0,2.575123786926269,-11586.763671875,260.2518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381262302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676911234855652,0.4676965475082397,-5.418150067271199e-06,0.0,0.000269487441983,0.0,0.0,31.394847869873047,0.0,0.0,0.0,0.3589060306549072,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431657209992408,-1280.099853515625,304.15069580078125,0.5679498910903931,0.0884403362870216,0.0816579014062881,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267943238839,-98.05119323730467,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136558532714844,-4431.31005859375,304.145263671875,0.9465450644493104,0.4033692479133606,0.2827923893928528,293.2086486816406,297.1499938964844,293.1499938964844,0.2883076071739197,-5609.1279296875,304.15777587890625,0.92196923494339,0.3759953379631042,0.3576129376888275,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201377384364,-2446.02197265625,299.7845458984375,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599356651306,0.8330563902854919,0.8330563902854919,1.0,1.0,-1.2087295055389404,0.5089982748031616,0.699731171131134,0.2537703514099121,0.0,0.0,0.5040199756622314,67.25647735595703,31.0,1.6058924198150637,-11507.1865234375,238.5227203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633689045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599455893039703,0.4599509537220001,-5.375724413170246e-06,0.0,0.0002672859700396,0.0,0.0,30.52557945251465,0.0,0.0,0.0,0.3563738167285919,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431657209992408,-1280.099853515625,304.15069580078125,0.5679498910903931,0.0884403362870216,0.0816579014062881,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267943238839,-98.05119323730467,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136558532714844,-4431.31005859375,304.145263671875,0.9465450644493104,0.4033692479133606,0.2827923893928528,293.2086486816406,297.1499938964844,293.1499938964844,0.2883076071739197,-5609.1279296875,304.15777587890625,0.92196923494339,0.3759953379631042,0.3576129376888275,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201377384364,-2446.02197265625,299.7845458984375,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599356651306,0.8330563902854919,0.8330563902854919,1.0,1.0,-1.2087295055389404,0.5089982748031616,0.699731171131134,0.2537703514099121,0.0,0.0,0.5040199756622314,67.25647735595703,31.0,1.6058924198150637,-11507.1865234375,238.5227203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633689045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599455893039703,0.4599509537220001,-5.375724413170246e-06,0.0,0.0002672859700396,0.0,0.0,30.52557945251465,0.0,0.0,0.0,0.3563738167285919,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428863912820816,-1275.5279541015625,304.1509094238281,0.5897356271743774,0.0885245651006698,0.0813668072223663,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812634671106,-78.42617797851562,292.55340576171875,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139165341854095,-4433.86767578125,304.1464233398437,0.9787813425064088,0.4039309918880462,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.2867219746112823,-5584.7275390625,304.1578063964844,0.9553788304328918,0.3747686147689819,0.3560646474361419,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006830453872,-2412.9091796875,299.7364807128906,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428508758545,0.8327025175094604,0.8327025175094604,1.0,1.0,-1.2039839029312134,0.5066008567810059,0.6973829865455627,0.2531900703907013,0.0,0.0,0.4992768466472626,57.23976516723633,34.0,0.6314375400543213,-11422.2802734375,216.28379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609938085079193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522459506988525,0.4522512853145599,-5.334074558049906e-06,0.0,0.0002648755325935,0.0,0.0,29.67795181274414,0.0,0.0,0.0,0.3538729548454284,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428863912820816,-1275.5279541015625,304.1509094238281,0.5897356271743774,0.0885245651006698,0.0813668072223663,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812634671106,-78.42617797851562,292.55340576171875,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139165341854095,-4433.86767578125,304.1464233398437,0.9787813425064088,0.4039309918880462,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.2867219746112823,-5584.7275390625,304.1578063964844,0.9553788304328918,0.3747686147689819,0.3560646474361419,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006830453872,-2412.9091796875,299.7364807128906,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428508758545,0.8327025175094604,0.8327025175094604,1.0,1.0,-1.2039839029312134,0.5066008567810059,0.6973829865455627,0.2531900703907013,0.0,0.0,0.4992768466472626,57.23976516723633,34.0,0.6314375400543213,-11422.2802734375,216.28379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609938085079193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522459506988525,0.4522512853145599,-5.334074558049906e-06,0.0,0.0002648755325935,0.0,0.0,29.67795181274414,0.0,0.0,0.0,0.3538729548454284,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427071638405323,-1272.6295166015625,304.1509094238281,0.6056990623474121,0.0885519832372665,0.0811722204089164,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389360689558,-59.06187057495117,292.23297119140625,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066564083099,-4434.845703125,304.1474609375,0.998445451259613,0.4041775166988373,0.282962828874588,293.2063293457031,297.1499938964844,293.1499938964844,0.2853131592273712,-5563.1689453125,304.1575622558594,0.9777876734733582,0.3735270202159881,0.354654312133789,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068923428654,-2387.112548828125,299.6869812011719,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524740219116,0.832348644733429,0.832348644733429,1.0,1.0,-1.200322151184082,0.5046605467796326,0.6956615447998047,0.2529788017272949,0.0,0.0,0.4948036074638366,50.89141845703125,37.0,-2.3398070335388184,-11340.685546875,202.0686187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584704458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448563754558563,0.4448616802692413,-5.294270067679463e-06,0.0,0.0002623146574478,0.0,0.0,28.878154754638672,0.0,0.0,0.0,0.3514871597290039,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427071638405323,-1272.6295166015625,304.1509094238281,0.6056990623474121,0.0885519832372665,0.0811722204089164,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389360689558,-59.06187057495117,292.23297119140625,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066564083099,-4434.845703125,304.1474609375,0.998445451259613,0.4041775166988373,0.282962828874588,293.2063293457031,297.1499938964844,293.1499938964844,0.2853131592273712,-5563.1689453125,304.1575622558594,0.9777876734733582,0.3735270202159881,0.354654312133789,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068923428654,-2387.112548828125,299.6869812011719,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524740219116,0.832348644733429,0.832348644733429,1.0,1.0,-1.200322151184082,0.5046605467796326,0.6956615447998047,0.2529788017272949,0.0,0.0,0.4948036074638366,50.89141845703125,37.0,-2.3398070335388184,-11340.685546875,202.0686187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584704458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448563754558563,0.4448616802692413,-5.294270067679463e-06,0.0,0.0002623146574478,0.0,0.0,28.878154754638672,0.0,0.0,0.0,0.3514871597290039,4.0,0.0,1.0
