time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426424518227577,-1271.575927734375,304.1508483886719,0.6101675033569336,0.0885417535901069,0.0811062753200531,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194572197273,-49.51182174682617,292.0718688964844,0.4910054802894592,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086991906166076,-4372.98095703125,304.15771484375,0.9990000128746032,0.4046818614006042,0.278822511434555,293.20587158203125,297.1499938964844,293.1499938964844,0.2846360206604004,-5552.78125,304.15740966796875,0.9834412932395936,0.3729006946086883,0.3539999127388,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702559754252,-2377.04833984375,299.662109375,0.4910054802894592,0.050000000745058,0.2321003079414367,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616406977176666,0.8321716785430908,0.8321716785430908,1.0,1.0,-1.1939562559127808,0.501584529876709,0.6923717260360718,0.2518964409828186,0.0,0.0,0.4926109910011291,49.14988708496094,37.0,2.6428091526031494,-11280.453125,196.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.2571659386157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414842426776886,0.4414895176887512,-5.276096544548636e-06,0.0,0.0002609907242003,0.0,0.0,28.517295837402344,0.0,0.0,0.0,0.350394070148468,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425454042851924,-1269.906494140625,304.15087890625,0.6133915781974792,0.08850958943367,0.0810431316494941,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119715351611,-39.04695510864258,291.9161682128906,0.4936164319515228,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029628694057464,-4305.45751953125,304.1667175292969,0.9990000128746032,0.4061332046985626,0.2744252681732178,293.2055358886719,297.1499938964844,293.1499938964844,0.2838062345981598,-5539.8193359375,304.1575622558594,0.9873435497283936,0.3722617030143738,0.353358656167984,293.292724609375,297.1499938964844,293.1499938964844,0.0067343297414481,-2366.62060546875,299.6395874023437,0.4936164319515228,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593345046043396,0.8320149183273315,0.8320149183273315,1.0,1.0,-1.1876378059387207,0.4985226988792419,0.6891151070594788,0.2508580684661865,0.0,0.0,0.4893009066581726,47.87958908081055,40.0,11.103907585144045,-11213.703125,191.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.2558014690876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373210072517395,0.4373262524604797,-5.256879376247525e-06,0.0,0.0002596059639472,0.0,0.0,28.09037208557129,0.0,0.0,0.0,0.3490719199180603,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423848554491996,-1267.2362060546875,304.1508483886719,0.6173269748687744,0.0884016975760459,0.0809019953012466,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.4970771074295044,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708601951599,-4217.08447265625,304.173583984375,0.9990000128746032,0.4095912873744964,0.2687517404556274,293.2050170898437,297.1499938964844,293.1499938964844,0.2823761105537414,-5517.74853515625,304.15740966796875,0.9919194579124452,0.3709619343280792,0.3520820438861847,293.2926940917969,297.1499938964844,293.1499938964844,0.006670931354165,-2348.901123046875,299.5921936035156,0.4970771074295044,0.050000000745058,0.231594830751419,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563205361366272,0.8317014575004578,0.8317014575004578,1.0,1.0,-1.1787137985229492,0.4939638078212738,0.684749960899353,0.2500392496585846,0.0,0.0,0.4826013147830963,46.27573776245117,43.0,3.363274335861206,-11074.91015625,185.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528596520423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267835617065429,0.4267887473106384,-5.206737569096731e-06,0.0,0.0002566204057075,0.0,0.0,27.01923179626465,0.0,0.0,0.0,0.3458087742328644,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423848554491996,-1267.2362060546875,304.1508483886719,0.6173269748687744,0.0884016975760459,0.0809019953012466,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.4970771074295044,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708601951599,-4217.08447265625,304.173583984375,0.9990000128746032,0.4095912873744964,0.2687517404556274,293.2050170898437,297.1499938964844,293.1499938964844,0.2823761105537414,-5517.74853515625,304.15740966796875,0.9919194579124452,0.3709619343280792,0.3520820438861847,293.2926940917969,297.1499938964844,293.1499938964844,0.006670931354165,-2348.901123046875,299.5921936035156,0.4970771074295044,0.050000000745058,0.231594830751419,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563205361366272,0.8317014575004578,0.8317014575004578,1.0,1.0,-1.1787137985229492,0.4939638078212738,0.684749960899353,0.2500392496585846,0.0,0.0,0.4826013147830963,46.27573776245117,43.0,3.363274335861206,-11074.91015625,185.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528596520423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267835617065429,0.4267887473106384,-5.206737569096731e-06,0.0,0.0002566204057075,0.0,0.0,27.01923179626465,0.0,0.0,0.0,0.3458087742328644,4.0,0.0,1.0
389940,293.150634765625,297.1499938964844,293.1499938964844,0.0422718226909637,-1265.4644775390625,304.1507568359375,0.6186910271644592,0.0882581621408462,0.0807573646306991,294.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.4985122680664062,0.050000000745058,0.0487991832196712,293.0821838378906,297.1499938964844,293.1499938964844,0.2920721173286438,-4181.84033203125,304.1708679199219,0.9990000128746032,0.4119983315467834,0.2664586305618286,293.20458984375,297.1499938964844,293.1499938964844,0.2812160551548004,-5500.1044921875,304.1568603515625,0.993203341960907,0.3696562051773071,0.3508312404155731,293.2927551269531,297.1499938964844,293.1499938964844,0.0066174864768981,-2334.763671875,299.5409545898437,0.4985122680664062,0.050000000745058,0.2314823269844055,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9034729003906,293.5434875488281,291.19012451171875,1.0,0.2550654113292694,0.831387996673584,0.831387996673584,1.0,1.0,-1.174121618270874,0.4912424683570862,0.6828792095184326,0.250637799501419,0.0,0.0,0.4774581491947174,45.6517219543457,46.0,-4.990071773529053,-10971.7783203125,183.03689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.255859375,18000.0,0.0,0.0,0.2497304230928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183106124401092,0.4183157682418823,-5.161974968359573e-06,0.0,0.0002534446248319,0.0,0.0,26.15512657165528,0.0,0.0,0.0,0.3431130945682525,4.0,0.0,1.0
390000,293.150634765625,297.1499938964844,293.1499938964844,0.0422718226909637,-1265.4644775390625,304.1507568359375,0.6186910271644592,0.0882581621408462,0.0807573646306991,294.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.4985122680664062,0.050000000745058,0.0487991832196712,293.0821838378906,297.1499938964844,293.1499938964844,0.2920721173286438,-4181.84033203125,304.1708679199219,0.9990000128746032,0.4119983315467834,0.2664586305618286,293.20458984375,297.1499938964844,293.1499938964844,0.2812160551548004,-5500.1044921875,304.1568603515625,0.993203341960907,0.3696562051773071,0.3508312404155731,293.2927551269531,297.1499938964844,293.1499938964844,0.0066174864768981,-2334.763671875,299.5409545898437,0.4985122680664062,0.050000000745058,0.2314823269844055,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9034729003906,293.5434875488281,291.19012451171875,1.0,0.2550654113292694,0.831387996673584,0.831387996673584,1.0,1.0,-1.174121618270874,0.4912424683570862,0.6828792095184326,0.250637799501419,0.0,0.0,0.4774581491947174,45.6517219543457,46.0,-4.990071773529053,-10971.7783203125,183.03689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.255859375,18000.0,0.0,0.0,0.2497304230928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183106124401092,0.4183157682418823,-5.161974968359573e-06,0.0,0.0002534446248319,0.0,0.0,26.15512657165528,0.0,0.0,0.0,0.3431130945682525,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0421661995351314,-1263.8492431640625,304.15069580078125,0.6180142760276794,0.0880664512515068,0.0806038305163383,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4982655346393585,0.050000000745058,0.0488032102584838,293.0877380371094,297.1499938964844,293.1499938964844,0.2924318015575409,-4188.13330078125,304.1632385253906,0.9990000128746032,0.4126087129116058,0.2668501436710357,293.20428466796875,297.1499938964844,293.1499938964844,0.2801541686058044,-5484.00146484375,304.1563415527344,0.9919243454933168,0.3683347105979919,0.3495974838733673,293.293212890625,297.1499938964844,293.1499938964844,0.0065686432644724,-2322.156494140625,299.48748779296875,0.4982655346393585,0.050000000745058,0.231501430273056,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.94598388671875,293.5589904785156,291.1818542480469,1.0,0.2551971077919006,0.8311383128166199,0.8311383128166199,1.0,1.0,-1.172953486442566,0.4899926781654358,0.6829608678817749,0.2523142099380493,0.0,0.0,0.4735903739929199,45.78626251220703,49.0,-10.276128768920898,-10894.55859375,182.940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.982421875,18000.0,0.0,0.0,0.2466100603342056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118052721023559,0.4118103981018066,-5.127271833771374e-06,0.0,0.0002502778661437,0.0,0.0,25.50093460083008,0.0,0.0,0.0,0.3410422205924988,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0421661995351314,-1263.8492431640625,304.15069580078125,0.6180142760276794,0.0880664512515068,0.0806038305163383,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4982655346393585,0.050000000745058,0.0488032102584838,293.0877380371094,297.1499938964844,293.1499938964844,0.2924318015575409,-4188.13330078125,304.1632385253906,0.9990000128746032,0.4126087129116058,0.2668501436710357,293.20428466796875,297.1499938964844,293.1499938964844,0.2801541686058044,-5484.00146484375,304.1563415527344,0.9919243454933168,0.3683347105979919,0.3495974838733673,293.293212890625,297.1499938964844,293.1499938964844,0.0065686432644724,-2322.156494140625,299.48748779296875,0.4982655346393585,0.050000000745058,0.231501430273056,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.94598388671875,293.5589904785156,291.1818542480469,1.0,0.2551971077919006,0.8311383128166199,0.8311383128166199,1.0,1.0,-1.172953486442566,0.4899926781654358,0.6829608678817749,0.2523142099380493,0.0,0.0,0.4735903739929199,45.78626251220703,49.0,-10.276128768920898,-10894.55859375,182.940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.982421875,18000.0,0.0,0.0,0.2466100603342056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118052721023559,0.4118103981018066,-5.127271833771374e-06,0.0,0.0002502778661437,0.0,0.0,25.50093460083008,0.0,0.0,0.0,0.3410422205924988,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420145466923713,-1261.491943359375,304.15069580078125,0.6155660152435303,0.08778066188097,0.0803955197334289,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966815710067749,0.050000000745058,0.0488295219838619,293.1026611328125,297.1499938964844,293.1499938964844,0.2956918776035309,-4227.8046875,304.1533508300781,0.9990000128746032,0.4111810624599457,0.2693899571895599,293.2042236328125,297.1499938964844,293.1499938964844,0.2791183292865753,-5468.25537109375,304.1559753417969,0.9884923100471495,0.3669731914997101,0.3483539819717407,293.2943420410156,297.1499938964844,293.1499938964844,0.0065217916853725,-2310.18896484375,299.431396484375,0.4966815710067749,0.050000000745058,0.2316262274980545,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.172607421875,1.0,0.2564257979393005,0.8308886289596558,0.8308886289596558,1.0,1.0,-1.1744405031204224,0.489914208650589,0.684526264667511,0.2547295689582824,0.0,0.0,0.4710657000541687,46.52628707885742,52.0,-12.339513778686523,-10839.3603515625,184.8837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86737060546875,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.529296875,18000.0,0.0,0.0,0.2436754405498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073963165283203,0.407401442527771,-5.102934665046632e-06,0.0,0.0002472995838616,0.0,0.0,25.05929374694824,0.0,0.0,0.0,0.3396272957324981,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420145466923713,-1261.491943359375,304.15069580078125,0.6155660152435303,0.08778066188097,0.0803955197334289,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966815710067749,0.050000000745058,0.0488295219838619,293.1026611328125,297.1499938964844,293.1499938964844,0.2956918776035309,-4227.8046875,304.1533508300781,0.9990000128746032,0.4111810624599457,0.2693899571895599,293.2042236328125,297.1499938964844,293.1499938964844,0.2791183292865753,-5468.25537109375,304.1559753417969,0.9884923100471495,0.3669731914997101,0.3483539819717407,293.2943420410156,297.1499938964844,293.1499938964844,0.0065217916853725,-2310.18896484375,299.431396484375,0.4966815710067749,0.050000000745058,0.2316262274980545,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.172607421875,1.0,0.2564257979393005,0.8308886289596558,0.8308886289596558,1.0,1.0,-1.1744405031204224,0.489914208650589,0.684526264667511,0.2547295689582824,0.0,0.0,0.4710657000541687,46.52628707885742,52.0,-12.339513778686523,-10839.3603515625,184.8837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86737060546875,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.529296875,18000.0,0.0,0.0,0.2436754405498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073963165283203,0.407401442527771,-5.102934665046632e-06,0.0,0.0002472995838616,0.0,0.0,25.05929374694824,0.0,0.0,0.0,0.3396272957324981,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419111438095569,-1259.8612060546875,304.1507568359375,0.6137437224388123,0.0875972807407379,0.0802625641226768,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954927563667297,0.050000000745058,0.048849731683731,293.11346435546875,297.1499938964844,293.1499938964844,0.2982333600521087,-4257.9736328125,304.14813232421875,0.9990000128746032,0.4096579253673553,0.2713247239589691,293.20428466796875,297.1499938964844,293.1499938964844,0.2785914540290832,-5460.2138671875,304.1558532714844,0.986052632331848,0.3662714958190918,0.3477210402488708,293.29522705078125,297.1499938964844,293.1499938964844,0.0064985137432813,-2304.236572265625,299.40234375,0.4954927563667297,0.050000000745058,0.2317221015691757,291.1689453125,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.60302734375,291.1679992675781,1.0,0.257376879453659,0.8307637572288513,0.8307637572288513,1.0,1.0,-1.1759828329086304,0.4902456104755401,0.6857371926307678,0.2561098635196686,0.0,0.0,0.4702656865119934,47.08629989624024,52.0,-12.584790229797363,-10818.345703125,186.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594970703125,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.2423265129327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059090614318847,0.405914157629013,-5.094357675261563e-06,0.0,0.0002459305978845,0.0,0.0,24.90970039367676,0.0,0.0,0.0,0.3391449451446533,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.041787065565586,-1257.8905029296875,304.1508483886719,0.6115490794181824,0.0873862877488136,0.0801088511943817,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940930008888244,0.050000000745058,0.0488740317523479,293.1264343261719,297.1499938964844,293.1499938964844,0.3012941181659698,-4293.94287109375,304.1429138183594,0.9990000128746032,0.4075744450092315,0.2736324071884155,293.2044372558594,297.1499938964844,293.1499938964844,0.2780522406101227,-5451.958984375,304.15576171875,0.9831703901290894,0.3655539751052856,0.3470778465270996,293.2963256835937,297.1499938964844,293.1499938964844,0.0064751496538519,-2298.2392578125,299.37261962890625,0.4940930008888244,0.050000000745058,0.2318373620510101,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1636047363281,1.0,0.2585159242153168,0.8305948376655579,0.8305948376655579,1.0,1.0,-1.1779636144638062,0.4907893538475036,0.6871743202209473,0.2575489282608032,0.0,0.0,0.4697481691837311,47.75522994995117,55.0,-12.416425704956056,-10800.947265625,188.4553375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8439636230469,307.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.732421875,18000.0,0.0,0.0,0.2410775572061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048613607883453,0.4048664271831512,-5.08795392306638e-06,0.0,0.0002446630678605,0.0,0.0,24.80306053161621,0.0,0.0,0.0,0.3387998938560486,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414714254438877,-1252.8345947265625,304.1510925292969,0.6061687469482422,0.0868804827332496,0.0797366052865982,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.490782231092453,0.050000000745058,0.0489335283637046,293.1586608886719,297.1499938964844,293.1499938964844,0.3087451756000519,-4380.546875,304.13287353515625,0.9990000128746032,0.4016565382480621,0.2792020142078399,293.2049560546875,297.1499938964844,293.1499938964844,0.2769173085689544,-5434.49609375,304.1557312011719,0.9761652946472168,0.3640680909156799,0.3457555174827575,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276703633368,-2285.91796875,299.31121826171875,0.490782231092453,0.050000000745058,0.2321195751428604,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.15582275390625,1.0,0.2612718939781189,0.8302569389343262,0.8302569389343262,1.0,1.0,-1.183011531829834,0.4924477636814117,0.6905637383460999,0.2604778110980987,0.0,0.0,0.4694243371486664,49.38022994995117,58.0,-10.912174224853516,-10774.4521484375,193.33595275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,307.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.2389290034770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039169251918793,0.4039219915866852,-5.080959908809746e-06,0.0,0.0002424825652269,0.0,0.0,24.701889038085938,0.0,0.0,0.0,0.3384702205657959,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414714254438877,-1252.8345947265625,304.1510925292969,0.6061687469482422,0.0868804827332496,0.0797366052865982,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.490782231092453,0.050000000745058,0.0489335283637046,293.1586608886719,297.1499938964844,293.1499938964844,0.3087451756000519,-4380.546875,304.13287353515625,0.9990000128746032,0.4016565382480621,0.2792020142078399,293.2049560546875,297.1499938964844,293.1499938964844,0.2769173085689544,-5434.49609375,304.1557312011719,0.9761652946472168,0.3640680909156799,0.3457555174827575,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276703633368,-2285.91796875,299.31121826171875,0.490782231092453,0.050000000745058,0.2321195751428604,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.15582275390625,1.0,0.2612718939781189,0.8302569389343262,0.8302569389343262,1.0,1.0,-1.183011531829834,0.4924477636814117,0.6905637383460999,0.2604778110980987,0.0,0.0,0.4694243371486664,49.38022994995117,58.0,-10.912174224853516,-10774.4521484375,193.33595275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,307.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.2389290034770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039169251918793,0.4039219915866852,-5.080959908809746e-06,0.0,0.0002424825652269,0.0,0.0,24.701889038085938,0.0,0.0,0.0,0.3384702205657959,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410506166517734,-1245.9263916015625,304.15142822265625,0.5978545546531677,0.0862788259983062,0.0793122500181198,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854761362075805,0.050000000745058,0.0490338280797004,293.1899108886719,297.1499938964844,293.1499938964844,0.3071879148483276,-4360.07421875,304.1419677734375,0.9907379150390624,0.395063579082489,0.2777369022369385,293.2057189941406,297.1499938964844,293.1499938964844,0.2755133509635925,-5412.48779296875,304.1561889648437,0.9648359417915344,0.3625270128250122,0.3444184958934784,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815033063292,-2273.105712890625,299.25079345703125,0.4854761362075805,0.050000000745058,0.2325953692197799,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7292175292969,291.1602478027344,1.0,0.2642791271209717,0.8299190402030945,0.8299190402030945,1.0,1.0,-1.17987322807312,0.49018195271492,0.6896913051605225,0.2619772255420685,0.0,0.0,0.4685283899307251,51.93223190307617,61.0,8.083106994628906,-10708.0732421875,197.4423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.2372384071350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403470903635025,0.4034759998321533,-5.079112270323094e-06,0.0,0.0002407668216619,0.0,0.0,24.66045570373535,0.0,0.0,0.0,0.3383080959320068,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410506166517734,-1245.9263916015625,304.15142822265625,0.5978545546531677,0.0862788259983062,0.0793122500181198,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854761362075805,0.050000000745058,0.0490338280797004,293.1899108886719,297.1499938964844,293.1499938964844,0.3071879148483276,-4360.07421875,304.1419677734375,0.9907379150390624,0.395063579082489,0.2777369022369385,293.2057189941406,297.1499938964844,293.1499938964844,0.2755133509635925,-5412.48779296875,304.1561889648437,0.9648359417915344,0.3625270128250122,0.3444184958934784,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815033063292,-2273.105712890625,299.25079345703125,0.4854761362075805,0.050000000745058,0.2325953692197799,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7292175292969,291.1602478027344,1.0,0.2642791271209717,0.8299190402030945,0.8299190402030945,1.0,1.0,-1.17987322807312,0.49018195271492,0.6896913051605225,0.2619772255420685,0.0,0.0,0.4685283899307251,51.93223190307617,61.0,8.083106994628906,-10708.0732421875,197.4423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.2372384071350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403470903635025,0.4034759998321533,-5.079112270323094e-06,0.0,0.0002407668216619,0.0,0.0,24.66045570373535,0.0,0.0,0.0,0.3383080959320068,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.040507037192583,-1236.8790283203125,304.15185546875,0.5887890458106995,0.0855913236737251,0.0788187459111213,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.479706346988678,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023753762245178,-4303.12353515625,304.1524963378906,0.9776797890663148,0.3900373876094818,0.2741955816745758,293.2066345214844,297.1499938964844,293.1499938964844,0.2737965583801269,-5385.32470703125,304.1569519042969,0.9520649313926696,0.3609289526939392,0.3430395126342773,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312356360256,-2258.152587890625,299.1939392089844,0.479706346988678,0.050000000745058,0.233129546046257,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734924316406,1.0,0.2673250734806061,0.8295633792877197,0.8295633792877197,1.0,1.0,-1.1741276979446411,0.4866998791694641,0.6874278783798218,0.2629137337207794,0.0,0.0,0.4643160104751587,54.75897216796875,64.0,12.244224548339844,-10585.8017578125,201.2303161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,307.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09765625,18000.0,0.0,0.0,0.2357239574193954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983199596405029,0.3983250260353088,-5.062365744379349e-06,0.0,0.0002392298483755,0.0,0.0,24.20418357849121,0.0,0.0,0.0,0.3368342220783233,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.040507037192583,-1236.8790283203125,304.15185546875,0.5887890458106995,0.0855913236737251,0.0788187459111213,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.479706346988678,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023753762245178,-4303.12353515625,304.1524963378906,0.9776797890663148,0.3900373876094818,0.2741955816745758,293.2066345214844,297.1499938964844,293.1499938964844,0.2737965583801269,-5385.32470703125,304.1569519042969,0.9520649313926696,0.3609289526939392,0.3430395126342773,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312356360256,-2258.152587890625,299.1939392089844,0.479706346988678,0.050000000745058,0.233129546046257,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734924316406,1.0,0.2673250734806061,0.8295633792877197,0.8295633792877197,1.0,1.0,-1.1741276979446411,0.4866998791694641,0.6874278783798218,0.2629137337207794,0.0,0.0,0.4643160104751587,54.75897216796875,64.0,12.244224548339844,-10585.8017578125,201.2303161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,307.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09765625,18000.0,0.0,0.0,0.2357239574193954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983199596405029,0.3983250260353088,-5.062365744379349e-06,0.0,0.0002392298483755,0.0,0.0,24.20418357849121,0.0,0.0,0.0,0.3368342220783233,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.039962287992239,-1227.926025390625,304.15216064453125,0.5797296762466431,0.0848589837551117,0.0782791748642921,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737010300159454,0.050000000745058,0.0492622293531894,293.2282409667969,297.1499938964844,293.1499938964844,0.297709584236145,-4248.6591796875,304.1593933105469,0.9634385108947754,0.3847652971744537,0.2706950306892395,293.2075500488281,297.1499938964844,293.1499938964844,0.272254079580307,-5361.15087890625,304.1572265625,0.9390630722045898,0.3593102991580963,0.3416356146335602,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838699668645,-2244.65087890625,299.13287353515625,0.4737010300159454,0.050000000745058,0.2336788028478622,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704211771488189,0.829207718372345,0.829207718372345,1.0,1.0,-1.1683920621871948,0.4833015203475952,0.6850905418395996,0.2636243104934692,0.0,0.0,0.4601825475692749,57.66053009033203,67.0,9.628576278686523,-10465.0947265625,205.1241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48046875,18000.0,0.0,0.0,0.2341779023408889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925566375255584,0.392561674118042,-5.0372464102110825e-06,0.0,0.0002376608026679,0.0,0.0,23.672346115112305,0.0,0.0,0.0,0.3350907564163208,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.039962287992239,-1227.926025390625,304.15216064453125,0.5797296762466431,0.0848589837551117,0.0782791748642921,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737010300159454,0.050000000745058,0.0492622293531894,293.2282409667969,297.1499938964844,293.1499938964844,0.297709584236145,-4248.6591796875,304.1593933105469,0.9634385108947754,0.3847652971744537,0.2706950306892395,293.2075500488281,297.1499938964844,293.1499938964844,0.272254079580307,-5361.15087890625,304.1572265625,0.9390630722045898,0.3593102991580963,0.3416356146335602,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838699668645,-2244.65087890625,299.13287353515625,0.4737010300159454,0.050000000745058,0.2336788028478622,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704211771488189,0.829207718372345,0.829207718372345,1.0,1.0,-1.1683920621871948,0.4833015203475952,0.6850905418395996,0.2636243104934692,0.0,0.0,0.4601825475692749,57.66053009033203,67.0,9.628576278686523,-10465.0947265625,205.1241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48046875,18000.0,0.0,0.0,0.2341779023408889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925566375255584,0.392561674118042,-5.0372464102110825e-06,0.0,0.0002376608026679,0.0,0.0,23.672346115112305,0.0,0.0,0.0,0.3350907564163208,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396793968975544,-1223.2734375,304.1522827148437,0.5752250552177429,0.0844859182834625,0.0780005156993866,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705055952072143,0.050000000745058,0.0493215359747409,293.2379150390625,297.1499938964844,293.1499938964844,0.2951549887657165,-4219.0107421875,304.1623229980469,0.9557577967643738,0.3818719685077667,0.2688097059726715,293.2077331542969,297.1499938964844,293.1499938964844,0.2714806199073791,-5349.0244140625,304.1573181152344,0.9325843453407288,0.358542263507843,0.3409420251846313,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601221725344,-2237.816650390625,299.102294921875,0.4705055952072143,0.050000000745058,0.2339601367712021,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8299255371094,291.1820983886719,1.0,0.2719743549823761,0.8290298581123352,0.8290298581123352,1.0,1.0,-1.165371298789978,0.4815652072429657,0.6838061213493347,0.2638499438762665,0.0,0.0,0.4577663838863373,59.14248275756836,67.0,9.012123107910156,-10403.05078125,207.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.216796875,18000.0,0.0,0.0,0.2333715260028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893195986747741,0.3893246054649353,-5.023627181799384e-06,0.0,0.0002368424320593,0.0,0.0,23.37848663330078,0.0,0.0,0.0,0.3341154158115387,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394143164157867,-1218.9246826171875,304.15234375,0.5708172917366028,0.0841509476304054,0.0777364745736122,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4671376347541809,0.050000000745058,0.049381598830223,293.24908447265625,297.1499938964844,293.1499938964844,0.2923232913017273,-4186.19970703125,304.16522216796875,0.947600483894348,0.3785704672336578,0.2667057812213897,293.20684814453125,297.1499938964844,293.1499938964844,0.270840585231781,-5339.0791015625,304.1571350097656,0.9263350367546082,0.3579812049865722,0.3403723835945129,293.3123474121094,297.1499938964844,293.1499938964844,0.006236842367798,-2231.1640625,299.0715026855469,0.4671376347541809,0.050000000745058,0.2342450469732284,291.18389892578125,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.1842346191406,1.0,0.2735258936882019,0.8289083242416382,0.8289083242416382,1.0,1.0,-1.162259578704834,0.4798170924186706,0.6824425458908081,0.2639855742454529,0.0,0.0,0.4552602767944336,60.64048385620117,70.0,7.117761611938477,-10340.978515625,208.997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990905761719,307.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.244140625,18000.0,0.0,0.0,0.2325285375118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858580291271209,0.3858630359172821,-5.009003416489577e-06,0.0,0.0002359868958592,0.0,0.0,23.066198348999023,0.0,0.0,0.0,0.3330761790275574,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390519835054874,-1213.017578125,304.15216064453125,0.5627273321151733,0.0836824849247932,0.0773693472146987,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599232673645019,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857474684715271,-4110.0712890625,304.17108154296875,0.9300695061683656,0.3710315823554992,0.2617652118206024,293.2025756835937,297.1499938964844,293.1499938964844,0.270153135061264,-5328.7783203125,304.1558837890625,0.91501647233963,0.3574033677577972,0.3397853076457977,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929528601467,-2218.820068359375,299.0098571777344,0.4599232673645019,0.050000000745058,0.2348205000162124,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766195237636566,0.8286651968955994,0.8286651968955994,1.0,1.0,-1.1560206413269043,0.476408451795578,0.6796122193336487,0.2639902234077453,0.0,0.0,0.4503964483737945,63.65952301025391,73.0,2.8532485961914062,-10223.3662109375,212.8643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.224609375,18000.0,0.0,0.0,0.2307153046131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789856135845184,0.3789906203746795,-4.979093773727072e-06,0.0,0.0002341467043152,0.0,0.0,22.44935607910156,0.0,0.0,0.0,0.3310056030750274,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390519835054874,-1213.017578125,304.15216064453125,0.5627273321151733,0.0836824849247932,0.0773693472146987,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599232673645019,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857474684715271,-4110.0712890625,304.17108154296875,0.9300695061683656,0.3710315823554992,0.2617652118206024,293.2025756835937,297.1499938964844,293.1499938964844,0.270153135061264,-5328.7783203125,304.1558837890625,0.91501647233963,0.3574033677577972,0.3397853076457977,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929528601467,-2218.820068359375,299.0098571777344,0.4599232673645019,0.050000000745058,0.2348205000162124,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766195237636566,0.8286651968955994,0.8286651968955994,1.0,1.0,-1.1560206413269043,0.476408451795578,0.6796122193336487,0.2639902234077453,0.0,0.0,0.4503964483737945,63.65952301025391,73.0,2.8532485961914062,-10223.3662109375,212.8643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.224609375,18000.0,0.0,0.0,0.2307153046131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789856135845184,0.3789906203746795,-4.979093773727072e-06,0.0,0.0002341467043152,0.0,0.0,22.44935607910156,0.0,0.0,0.0,0.3310056030750274,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389028526842594,-1210.6099853515625,304.15167236328125,0.5556648969650269,0.083448514342308,0.0772217139601707,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530757963657379,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782772481441498,-4023.5419921875,304.1764831542969,0.9122147560119628,0.3626370429992676,0.2561579942703247,293.1964416503906,297.1499938964844,293.1499938964844,0.2699979841709137,-5326.93896484375,304.1541748046875,0.9053499698638916,0.3573142290115356,0.3397258818149566,293.315673828125,297.1499938964844,293.1499938964844,0.0061516789719462,-2207.22119140625,298.9500732421875,0.4530757963657379,0.050000000745058,0.2354006022214889,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796953320503235,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1498850584030151,0.473182737827301,0.6767023205757141,0.2636427879333496,0.0,0.0,0.4455586671829223,66.69561004638672,76.0,1.2745739221572876,-10112.8720703125,216.7508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.640625,18000.0,0.0,0.0,0.228736937046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723253309726715,0.3723302781581878,-4.950367838318925e-06,0.0,0.0002321389183634,0.0,0.0,21.86115074157715,0.0,0.0,0.0,0.3290137350559234,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389028526842594,-1210.6099853515625,304.15167236328125,0.5556648969650269,0.083448514342308,0.0772217139601707,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530757963657379,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782772481441498,-4023.5419921875,304.1764831542969,0.9122147560119628,0.3626370429992676,0.2561579942703247,293.1964416503906,297.1499938964844,293.1499938964844,0.2699979841709137,-5326.93896484375,304.1541748046875,0.9053499698638916,0.3573142290115356,0.3397258818149566,293.315673828125,297.1499938964844,293.1499938964844,0.0061516789719462,-2207.22119140625,298.9500732421875,0.4530757963657379,0.050000000745058,0.2354006022214889,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796953320503235,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1498850584030151,0.473182737827301,0.6767023205757141,0.2636427879333496,0.0,0.0,0.4455586671829223,66.69561004638672,76.0,1.2745739221572876,-10112.8720703125,216.7508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.640625,18000.0,0.0,0.0,0.228736937046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723253309726715,0.3723302781581878,-4.950367838318925e-06,0.0,0.0002321389183634,0.0,0.0,21.86115074157715,0.0,0.0,0.0,0.3290137350559234,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393466688692569,-1217.9300537109375,304.1503295898437,0.5508385896682739,0.0842134803533554,0.0776997134089469,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468290507793426,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701855599880218,-3929.615966796875,304.1811218261719,0.8958827257156372,0.3536455631256103,0.2500956952571869,293.19256591796875,297.1499938964844,293.1499938964844,0.2698622345924377,-5325.18994140625,304.1530456542969,0.8968291282653809,0.3569337129592895,0.3396514058113098,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130002140998,-2196.315673828125,298.8926696777344,0.4468290507793426,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.1863708496094,1.0,0.2827493846416473,0.8281981945037842,0.8281981945037842,1.0,1.0,-1.14393949508667,0.4701823890209198,0.6737571358680725,0.2629642784595489,0.0,0.0,0.440669298171997,69.73844909667969,79.0,0.3947887122631073,-10005.8125,220.6669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63848876953125,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.705078125,18000.0,0.0,0.0,0.2266019582748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656902909278869,0.3656952083110809,-4.922492735204287e-06,0.0,0.0002299721818417,0.0,0.0,21.286340713500977,0.0,0.0,0.0,0.3270594179630279,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393466688692569,-1217.9300537109375,304.1503295898437,0.5508385896682739,0.0842134803533554,0.0776997134089469,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468290507793426,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701855599880218,-3929.615966796875,304.1811218261719,0.8958827257156372,0.3536455631256103,0.2500956952571869,293.19256591796875,297.1499938964844,293.1499938964844,0.2698622345924377,-5325.18994140625,304.1530456542969,0.8968291282653809,0.3569337129592895,0.3396514058113098,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130002140998,-2196.315673828125,298.8926696777344,0.4468290507793426,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.1863708496094,1.0,0.2827493846416473,0.8281981945037842,0.8281981945037842,1.0,1.0,-1.14393949508667,0.4701823890209198,0.6737571358680725,0.2629642784595489,0.0,0.0,0.440669298171997,69.73844909667969,79.0,0.3947887122631073,-10005.8125,220.6669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63848876953125,307.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.705078125,18000.0,0.0,0.0,0.2266019582748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656902909278869,0.3656952083110809,-4.922492735204287e-06,0.0,0.0002299721818417,0.0,0.0,21.286340713500977,0.0,0.0,0.0,0.3270594179630279,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407951958477497,-1241.677001953125,304.1477966308594,0.5493744015693665,0.0859266147017479,0.0792277455329895,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616885602474212,-3830.65185546875,304.18487548828125,0.8801652789115906,0.3442674577236175,0.2437199205160141,293.1920166015625,297.1499938964844,293.1499938964844,0.2691884338855743,-5314.626953125,304.1531677246094,0.8882808089256287,0.3559713661670685,0.33896404504776,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769184492528,-2186.1591796875,298.83740234375,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857797741889953,0.8279743194580078,0.8279743194580078,1.0,1.0,-1.1381462812423706,0.4673756957054138,0.6707705855369568,0.2619831562042236,0.0,0.0,0.4358810186386108,72.78904724121094,82.0,-0.2538904845714569,-9902.3330078125,224.60256958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66510009765625,307.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243283241987228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592446148395538,0.3592495024204254,-4.895725851383759e-06,0.0,0.0002276647282997,0.0,0.0,20.736862182617188,0.0,0.0,0.0,0.3251830041408539,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407951958477497,-1241.677001953125,304.1477966308594,0.5493744015693665,0.0859266147017479,0.0792277455329895,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616885602474212,-3830.65185546875,304.18487548828125,0.8801652789115906,0.3442674577236175,0.2437199205160141,293.1920166015625,297.1499938964844,293.1499938964844,0.2691884338855743,-5314.626953125,304.1531677246094,0.8882808089256287,0.3559713661670685,0.33896404504776,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769184492528,-2186.1591796875,298.83740234375,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857797741889953,0.8279743194580078,0.8279743194580078,1.0,1.0,-1.1381462812423706,0.4673756957054138,0.6707705855369568,0.2619831562042236,0.0,0.0,0.4358810186386108,72.78904724121094,82.0,-0.2538904845714569,-9902.3330078125,224.60256958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66510009765625,307.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243283241987228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592446148395538,0.3592495024204254,-4.895725851383759e-06,0.0,0.0002276647282997,0.0,0.0,20.736862182617188,0.0,0.0,0.0,0.3251830041408539,4.0,0.0,1.0
