time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416219271719455,-1255.2054443359375,304.1466979980469,0.5490185022354126,0.0868066772818565,0.0800955593585968,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384822845458984,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575116753578186,-3781.919921875,304.18609619140625,0.8726323246955872,0.3399736285209656,0.2405917346477508,293.1921081542969,297.1499938964844,293.1499938964844,0.2687615752220154,-5307.89599609375,304.15338134765625,0.8841093182563782,0.3554194569587707,0.3385216295719147,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593714006245,-2181.2109375,298.8103942871094,0.4384822845458984,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9762268066406,291.1856689453125,1.0,0.2872855365276336,0.8278623819351196,0.8278623819351196,1.0,1.0,-1.1353272199630735,0.4660501480102539,0.6692770719528198,0.2613958716392517,0.0,0.0,0.4335146844387054,74.31261444091797,82.0,-1.0253735780715942,-9852.908203125,226.5762481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786804199219,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2231483161449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560932874679565,0.3560981750488281,-4.882856501353672e-06,0.0,0.0002264671784359,0.0,0.0,20.471778869628903,0.0,0.0,0.0,0.324274867773056,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423623658716678,-1267.3302001953125,304.1459655761719,0.5484682321548462,0.0874785631895065,0.0808603689074516,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048472881317,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539960443973541,-3741.103271484375,304.1859130859375,0.8659564852714539,0.3365636467933655,0.2379621565341949,293.1922302246094,297.1499938964844,293.1499938964844,0.2683549225330353,-5301.53466796875,304.15350341796875,0.8801137208938599,0.3548605442047119,0.3380587697029114,293.313720703125,297.1499938964844,293.1499938964844,0.0060422546230256,-2176.513916015625,298.782958984375,0.4360048472881317,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771423339844,291.18328857421875,1.0,0.2887953221797943,0.8277557492256165,0.8277557492256165,1.0,1.0,-1.1329498291015625,0.4649636447429657,0.6679861545562744,0.2608118653297424,0.0,0.0,0.4314113855361938,75.80951690673828,85.0,-4.879228591918945,-9809.18359375,228.64051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.296875,18000.0,0.0,0.0,0.221950888633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531042635440826,0.3531091511249542,-4.870415978075471e-06,0.0,0.0002252519334433,0.0,0.0,20.22110748291016,0.0,0.0,0.0,0.3234181404113769,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432663671672344,-1282.1824951171875,304.1458435058594,0.5457601547241211,0.0881114825606346,0.0817439258098602,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487347722053527,-3680.551513671875,304.18267822265625,0.8547199964523315,0.3311190009117126,0.2339873909950256,293.1923522949219,297.1499938964844,293.1499938964844,0.2676858007907867,-5291.25830078125,304.1534423828125,0.8725440502166748,0.3537675440311432,0.3371414542198181,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099833644926,-2168.13330078125,298.7257385253906,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918308973312378,0.8275424838066101,0.8275424838066101,1.0,1.0,-1.1289633512496948,0.46321502327919,0.6657483577728271,0.2596243321895599,0.0,0.0,0.4288280010223388,78.77806854248047,88.0,-11.767497062683104,-9746.06640625,232.9602966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.2195777744054794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489371240139007,0.3489419817924499,-4.850673121836735e-06,0.0,0.0002228435332654,0.0,0.0,19.865375518798828,0.0,0.0,0.0,0.3221940398216247,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432663671672344,-1282.1824951171875,304.1458435058594,0.5457601547241211,0.0881114825606346,0.0817439258098602,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487347722053527,-3680.551513671875,304.18267822265625,0.8547199964523315,0.3311190009117126,0.2339873909950256,293.1923522949219,297.1499938964844,293.1499938964844,0.2676858007907867,-5291.25830078125,304.1534423828125,0.8725440502166748,0.3537675440311432,0.3371414542198181,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099833644926,-2168.13330078125,298.7257385253906,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918308973312378,0.8275424838066101,0.8275424838066101,1.0,1.0,-1.1289633512496948,0.46321502327919,0.6657483577728271,0.2596243321895599,0.0,0.0,0.4288280010223388,78.77806854248047,88.0,-11.767497062683104,-9746.06640625,232.9602966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.2195777744054794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489371240139007,0.3489419817924499,-4.850673121836735e-06,0.0,0.0002228435332654,0.0,0.0,19.865375518798828,0.0,0.0,0.0,0.3221940398216247,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436077639460563,-1287.7850341796875,304.14666748046875,0.5416396260261536,0.0882178470492363,0.0820464417338371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443310022354126,-3629.7880859375,304.1791381835937,0.8448200821876526,0.3263592422008514,0.2306844890117645,293.1922912597656,297.1499938964844,293.1499938964844,0.2669928967952728,-5280.54150390625,304.1534423828125,0.8653810620307922,0.3527050316333771,0.3362567126750946,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770555235445,-2159.312255859375,298.6690979003906,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948702275753021,0.8273292183876038,0.8273292183876038,1.0,1.0,-1.1251323223114014,0.4615867435932159,0.6635456085205078,0.2583413124084472,0.0,0.0,0.4272468388080597,81.7718505859375,76.0,-10.310359954833984,-9699.76953125,237.3492889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173679918050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465845584869385,0.3465893864631653,-4.839149369217921e-06,0.0,0.0002206008794018,0.0,0.0,19.664613723754883,0.0,0.0,0.0,0.3214899003505707,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436077639460563,-1287.7850341796875,304.14666748046875,0.5416396260261536,0.0882178470492363,0.0820464417338371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443310022354126,-3629.7880859375,304.1791381835937,0.8448200821876526,0.3263592422008514,0.2306844890117645,293.1922912597656,297.1499938964844,293.1499938964844,0.2669928967952728,-5280.54150390625,304.1534423828125,0.8653810620307922,0.3527050316333771,0.3362567126750946,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770555235445,-2159.312255859375,298.6690979003906,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948702275753021,0.8273292183876038,0.8273292183876038,1.0,1.0,-1.1251323223114014,0.4615867435932159,0.6635456085205078,0.2583413124084472,0.0,0.0,0.4272468388080597,81.7718505859375,76.0,-10.310359954833984,-9699.76953125,237.3492889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173679918050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465845584869385,0.3465893864631653,-4.839149369217921e-06,0.0,0.0002206008794018,0.0,0.0,19.664613723754883,0.0,0.0,0.0,0.3214899003505707,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435434803366661,-1286.689697265625,304.1478881835937,0.54318767786026,0.0881221443414688,0.0819487944245338,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400168627500534,-3579.5439453125,304.1766357421875,0.8432348966598511,0.3218509554862976,0.2274789959192276,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655975341797,-5265.9375,304.15386962890625,0.8668354749679565,0.3516784608364105,0.3352341949939728,293.310546875,297.1499938964844,293.1499938964844,0.0059206471778452,-2142.585693359375,298.61407470703125,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924780547618866,0.8271013498306274,0.8271013498306274,1.0,1.0,-1.1196309328079224,0.4591764211654663,0.660454511642456,0.2567257285118103,0.0,0.0,0.4258514642715454,80.54736328125,64.0,-4.227614879608154,-9647.349609375,233.0711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153893113136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448083698749542,0.344813197851181,-4.8315173444279935e-06,0.0,0.000218592773308,0.0,0.0,19.517677307128903,0.0,0.0,0.0,0.3209749460220337,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435434803366661,-1286.689697265625,304.1478881835937,0.54318767786026,0.0881221443414688,0.0819487944245338,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400168627500534,-3579.5439453125,304.1766357421875,0.8432348966598511,0.3218509554862976,0.2274789959192276,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655975341797,-5265.9375,304.15386962890625,0.8668354749679565,0.3516784608364105,0.3352341949939728,293.310546875,297.1499938964844,293.1499938964844,0.0059206471778452,-2142.585693359375,298.61407470703125,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924780547618866,0.8271013498306274,0.8271013498306274,1.0,1.0,-1.1196309328079224,0.4591764211654663,0.660454511642456,0.2567257285118103,0.0,0.0,0.4258514642715454,80.54736328125,64.0,-4.227614879608154,-9647.349609375,233.0711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153893113136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448083698749542,0.344813197851181,-4.8315173444279935e-06,0.0,0.000218592773308,0.0,0.0,19.517677307128903,0.0,0.0,0.0,0.3209749460220337,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432593934237957,-1281.9613037109375,304.1490783691406,0.5496513247489929,0.0879554823040962,0.0816492363810539,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356947809457779,-3528.736572265625,304.17498779296875,0.8481130599975586,0.3175041377544403,0.2243029624223709,293.19158935546875,297.1499938964844,293.1499938964844,0.2649566233158111,-5248.353515625,304.1544189453125,0.875290036201477,0.3507091403007507,0.3341366946697235,293.309814453125,297.1499938964844,293.1499938964844,0.0058463583700358,-2119.662841796875,298.5611267089844,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864863872528076,0.8268735408782959,0.8268735408782959,1.0,1.0,-1.112956404685974,0.4562195539474487,0.6567368507385254,0.2548781931400299,0.0,0.0,0.4239028096199035,76.09149932861328,52.0,0.7639025449752808,-9580.6572265625,222.30288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2136179506778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342529684305191,0.3425345122814178,-4.82351788377855e-06,0.0,0.0002167950733564,0.0,0.0,19.336545944213867,0.0,0.0,0.0,0.3203488290309906,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432593934237957,-1281.9613037109375,304.1490783691406,0.5496513247489929,0.0879554823040962,0.0816492363810539,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356947809457779,-3528.736572265625,304.17498779296875,0.8481130599975586,0.3175041377544403,0.2243029624223709,293.19158935546875,297.1499938964844,293.1499938964844,0.2649566233158111,-5248.353515625,304.1544189453125,0.875290036201477,0.3507091403007507,0.3341366946697235,293.309814453125,297.1499938964844,293.1499938964844,0.0058463583700358,-2119.662841796875,298.5611267089844,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864863872528076,0.8268735408782959,0.8268735408782959,1.0,1.0,-1.112956404685974,0.4562195539474487,0.6567368507385254,0.2548781931400299,0.0,0.0,0.4239028096199035,76.09149932861328,52.0,0.7639025449752808,-9580.6572265625,222.30288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2136179506778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342529684305191,0.3425345122814178,-4.82351788377855e-06,0.0,0.0002167950733564,0.0,0.0,19.336545944213867,0.0,0.0,0.0,0.3203488290309906,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430673509836196,-1278.7830810546875,304.14959716796875,0.5544755458831787,0.0878542214632034,0.0814506411552429,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692118167877,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335549443960189,-3503.45458984375,304.1743469238281,0.85261070728302,0.3153789937496185,0.2227261662483215,293.1912841796875,297.1499938964844,293.1499938964844,0.2643772959709167,-5239.17041015625,304.1546630859375,0.8817887902259827,0.3502444326877594,0.3335744738578796,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052064850926,-2106.812744140625,298.5348815917969,0.4399692118167877,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.2824529707431793,0.8267596364021301,0.8267596364021301,1.0,1.0,-1.1093319654464722,0.454605370759964,0.6547265648841858,0.2539054453372955,0.0,0.0,0.4227797985076904,73.03145599365234,52.0,2.129394292831421,-9543.2197265625,215.2963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,306.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.2127901464700698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411839008331299,0.3411887288093567,-4.818767138203839e-06,0.0,0.0002159549476346,0.0,0.0,19.22987174987793,0.0,0.0,0.0,0.3199813663959503,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428497791290283,-1275.190185546875,304.1500549316406,0.5603369474411011,0.0877441465854644,0.0812273174524307,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461120069026947,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314331978559494,-3478.31103515625,304.1737670898437,0.8584871292114258,0.3132904469966888,0.2211600840091705,293.19091796875,297.1499938964844,293.1499938964844,0.2637879848480224,-5229.8330078125,304.1548767089844,0.889789879322052,0.3497945964336395,0.333008736371994,293.3091735839844,297.1499938964844,293.1499938964844,0.0057621207088232,-2093.271240234375,298.5087585449219,0.4461120069026947,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9192810058594,291.16680908203125,1.0,0.2778546214103699,0.8266648650169373,0.8266648650169373,1.0,1.0,-1.105573654174805,0.4529272317886352,0.6526464223861694,0.252918004989624,0.0,0.0,0.421545147895813,69.55520629882812,40.0,3.096857786178589,-9503.83203125,207.5058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.621826171875,306.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.2119903713464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397134840488434,0.3397183120250702,-4.813563464267645e-06,0.0,0.0002151432709069,0.0,0.0,19.11360740661621,0.0,0.0,0.0,0.3195800185203552,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424611456692218,-1268.7900390625,304.15069580078125,0.5719152092933655,0.0875497162342071,0.0808295309543609,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589018225669861,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281082570552826,-3438.783935546875,304.1729431152344,0.8710130453109741,0.3100458979606628,0.2186980843544006,293.190185546875,297.1499938964844,293.1499938964844,0.2628473937511444,-5214.94775390625,304.1551513671875,0.9059058427810668,0.3491126894950866,0.3321110606193542,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904582306742,-2070.6015625,298.46710205078125,0.4589018225669861,0.050000000745058,0.234905332326889,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127502441406,291.1690368652344,1.0,0.2694945633411407,0.8265132904052734,0.8265132904052734,1.0,1.0,-1.0993925333023071,0.4501542747020721,0.6492382287979126,0.2513379454612732,0.0,0.0,0.4193586111068725,63.32889175415039,40.0,3.660064458847046,-9437.6162109375,193.8492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55859375,18000.0,0.0,0.0,0.2107499688863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370905816555023,0.3370954096317291,-4.804271156899631e-06,0.0,0.0002138844283763,0.0,0.0,18.90705680847168,0.0,0.0,0.0,0.3188669383525848,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423568189144134,-1267.0751953125,304.1508483886719,0.5752341747283936,0.0874961912631988,0.0807226076722145,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.462729811668396,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272918820381164,-3429.056884765625,304.1727600097656,0.8747938871383667,0.3092496991157532,0.2180914431810379,293.1899719238281,297.1499938964844,293.1499938964844,0.2626148760318756,-5211.2724609375,304.1552124023437,0.9108601808547974,0.3489480018615722,0.3318890035152435,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722080335021,-2064.80517578125,298.4566955566406,0.462729811668396,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695556640625,1.0,0.2672364413738251,0.8264753818511963,0.8264753818511963,1.0,1.0,-1.0978254079818726,0.4494482576847076,0.6483771800994873,0.2509470283985138,0.0,0.0,0.418780654668808,61.67548751831055,28.0,3.681728601455689,-9420.6337890625,190.2701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.107421875,18000.0,0.0,0.0,0.2104442864656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363929092884063,0.3363977074623108,-4.801784143637633e-06,0.0,0.0002135742106474,0.0,0.0,18.852245330810547,0.0,0.0,0.0,0.3186775743961334,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.041791446506977,-1257.7972412109375,304.1515197753906,0.5945523977279663,0.0871962830424308,0.0801433026790618,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232786267995834,-3381.103515625,304.171875,0.8983126282691956,0.3053345382213592,0.2150983810424804,293.1889038085937,297.1499938964844,293.1499938964844,0.2614617645740509,-5193.05712890625,304.1553955078125,0.9423050880432128,0.3481501340866089,0.3307892680168152,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796555243432,-2035.2607421875,298.4046936035156,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550235092639923,0.8262858986854553,0.8262858986854553,1.0,1.0,-1.089878797531128,0.445845365524292,0.6440333724021912,0.2490351349115371,0.0,0.0,0.4156903624534607,52.97476959228516,25.0,3.7432239055633545,-9333.603515625,171.68421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089246958494186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793611049652,0.3326841592788696,-4.788528713106643e-06,0.0,0.0002120320132235,0.0,0.0,18.5617790222168,0.0,0.0,0.0,0.3176724910736084,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.041791446506977,-1257.7972412109375,304.1515197753906,0.5945523977279663,0.0871962830424308,0.0801433026790618,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232786267995834,-3381.103515625,304.171875,0.8983126282691956,0.3053345382213592,0.2150983810424804,293.1889038085937,297.1499938964844,293.1499938964844,0.2614617645740509,-5193.05712890625,304.1553955078125,0.9423050880432128,0.3481501340866089,0.3307892680168152,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796555243432,-2035.2607421875,298.4046936035156,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550235092639923,0.8262858986854553,0.8262858986854553,1.0,1.0,-1.089878797531128,0.445845365524292,0.6440333724021912,0.2490351349115371,0.0,0.0,0.4156903624534607,52.97476959228516,25.0,3.7432239055633545,-9333.603515625,171.68421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089246958494186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793611049652,0.3326841592788696,-4.788528713106643e-06,0.0,0.0002120320132235,0.0,0.0,18.5617790222168,0.0,0.0,0.0,0.3176724910736084,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397247187793254,-1223.8681640625,304.1545104980469,0.6070332527160645,0.0845629870891571,0.0780068710446357,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422644615173,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179844975471496,-3316.885498046875,304.1734619140625,0.919637143611908,0.2995071411132812,0.2111072242259979,293.1979064941406,297.1499938964844,293.1499938964844,0.2588751018047333,-5151.36474609375,304.157958984375,0.9680758118629456,0.3453255593776703,0.32825568318367,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625626653432,-1997.6234130859373,298.32061767578125,0.4950422644615173,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447409480810165,0.8261445760726929,0.8261445760726929,1.0,1.0,-1.0776976346969604,0.4402505457401275,0.6374471187591553,0.2463654726743698,0.0,0.0,0.4115191698074341,46.25090789794922,25.0,11.404227256774902,-9223.1240234375,155.82212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09375,18000.0,0.0,0.0,0.2073573768138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281899392604828,0.3281947076320648,-4.773581622430356e-06,0.0,0.0002104413724737,0.0,0.0,18.21736717224121,0.0,0.0,0.0,0.3164722323417663,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397247187793254,-1223.8681640625,304.1545104980469,0.6070332527160645,0.0845629870891571,0.0780068710446357,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422644615173,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179844975471496,-3316.885498046875,304.1734619140625,0.919637143611908,0.2995071411132812,0.2111072242259979,293.1979064941406,297.1499938964844,293.1499938964844,0.2588751018047333,-5151.36474609375,304.157958984375,0.9680758118629456,0.3453255593776703,0.32825568318367,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625626653432,-1997.6234130859373,298.32061767578125,0.4950422644615173,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447409480810165,0.8261445760726929,0.8261445760726929,1.0,1.0,-1.0776976346969604,0.4402505457401275,0.6374471187591553,0.2463654726743698,0.0,0.0,0.4115191698074341,46.25090789794922,25.0,11.404227256774902,-9223.1240234375,155.82212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09375,18000.0,0.0,0.0,0.2073573768138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281899392604828,0.3281947076320648,-4.773581622430356e-06,0.0,0.0002104413724737,0.0,0.0,18.21736717224121,0.0,0.0,0.0,0.3164722323417663,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375746749341487,-1188.6378173828125,304.15655517578125,0.6157292127609253,0.0823612734675407,0.0757801160216331,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133128345012664,-3260.29052734375,304.1733703613281,0.9387497901916504,0.2948739528656006,0.2075892686843872,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276656627655,-5117.1640625,304.1588134765625,0.986912727355957,0.3434827923774719,0.3261845409870147,293.327880859375,297.1499938964844,293.1499938964844,0.0053662830032408,-1966.5184326171875,298.2417297363281,0.5069735646247864,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368124723434448,0.8260032534599304,0.8260032534599304,1.0,1.0,-1.0670299530029297,0.4354070425033569,0.6316229701042175,0.2438957542181015,0.0,0.0,0.4063279032707214,41.3853759765625,25.0,4.560118198394775,-9105.146484375,144.0619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.791015625,18000.0,0.0,0.0,0.2056094259023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218838572502136,0.3218886256217956,-4.752661880047526e-06,0.0,0.0002086674212478,0.0,0.0,17.739126205444336,0.0,0.0,0.0,0.3148298561573028,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375746749341487,-1188.6378173828125,304.15655517578125,0.6157292127609253,0.0823612734675407,0.0757801160216331,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133128345012664,-3260.29052734375,304.1733703613281,0.9387497901916504,0.2948739528656006,0.2075892686843872,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276656627655,-5117.1640625,304.1588134765625,0.986912727355957,0.3434827923774719,0.3261845409870147,293.327880859375,297.1499938964844,293.1499938964844,0.0053662830032408,-1966.5184326171875,298.2417297363281,0.5069735646247864,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368124723434448,0.8260032534599304,0.8260032534599304,1.0,1.0,-1.0670299530029297,0.4354070425033569,0.6316229701042175,0.2438957542181015,0.0,0.0,0.4063279032707214,41.3853759765625,25.0,4.560118198394775,-9105.146484375,144.0619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.791015625,18000.0,0.0,0.0,0.2056094259023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218838572502136,0.3218886256217956,-4.752661880047526e-06,0.0,0.0002086674212478,0.0,0.0,17.739126205444336,0.0,0.0,0.0,0.3148298561573028,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367328450083732,-1174.870361328125,304.1568908691406,0.6195193529129028,0.0816099792718887,0.0748944655060768,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112845033407211,-3235.77685546875,304.1727905273437,0.9469483494758606,0.2927426397800445,0.2060189396142959,293.20269775390625,297.1499938964844,293.1499938964844,0.2558216750621795,-5102.8662109375,304.15887451171875,0.9941591024398804,0.3424996435642242,0.3252426981925964,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233327344059,-1952.8248291015625,298.2020263671875,0.5125176906585693,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.1833190917969,1.0,0.2335344552993774,0.8259325623512268,0.8259325623512268,1.0,1.0,-1.0624430179595947,0.4333443343639374,0.6290987133979797,0.2427848428487777,0.0,0.0,0.4041901230812073,39.45579528808594,25.0,0.8563573956489563,-9055.54296875,139.36607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58087158203125,306.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.626953125,18000.0,0.0,0.0,0.2046618312597274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319145143032074,0.3191498816013336,-4.742261353385402e-06,0.0,0.000207705743378,0.0,0.0,17.528850555419922,0.0,0.0,0.0,0.314097911119461,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361116491258144,-1164.7080078125,304.15673828125,0.623149573802948,0.0810339897871017,0.074241891503334,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278948783875,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.209334596991539,-3212.1689453125,304.1722106933594,0.9538479447364808,0.2906663715839386,0.2045092731714248,293.2045288085937,297.1499938964844,293.1499938964844,0.2543585300445556,-5079.0830078125,304.1599426269531,0.9990000128746032,0.3414682447910309,0.3236498236656189,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828188054263,-1939.8643798828125,298.16314697265625,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306120693683624,0.8258957862854004,0.8258957862854004,1.0,1.0,-1.0575569868087769,0.4311455488204956,0.6264114379882812,0.2416204810142517,0.0,0.0,0.402124673128128,37.82612228393555,28.0,-0.4587197303771972,-9007.48828125,135.16546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917358398437,306.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.814453125,18000.0,0.0,0.0,0.2036808133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166303336620331,0.3166350722312927,-4.732814886665437e-06,0.0,0.0002067101304419,0.0,0.0,17.337194442749023,0.0,0.0,0.0,0.3134259879589081,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351525470614433,-1148.867919921875,304.1560974121094,0.6258095502853394,0.0800740122795105,0.0732777938246727,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220224380493,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054435759782791,-3164.721435546875,304.1712951660156,0.958076238632202,0.286591500043869,0.2016170918941497,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316389083862,-4955.4990234375,304.16912841796875,0.9990000128746032,0.3403856158256531,0.315765380859375,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100820466876,-1915.9046630859373,298.09149169921875,0.5228220224380493,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266687899827957,0.825822114944458,0.825822114944458,1.0,1.0,-1.0429949760437012,0.4245378375053406,0.6184571385383606,0.238336831331253,0.0,0.0,0.3965933620929718,36.18064498901367,31.0,9.501435279846191,-8885.3330078125,128.5836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015806287527084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108864426612854,0.3108911514282226,-4.714273472927744e-06,0.0,0.0002045787114184,0.0,0.0,16.913328170776367,0.0,0.0,0.0,0.3119387924671173,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351525470614433,-1148.867919921875,304.1560974121094,0.6258095502853394,0.0800740122795105,0.0732777938246727,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220224380493,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054435759782791,-3164.721435546875,304.1712951660156,0.958076238632202,0.286591500043869,0.2016170918941497,293.2030029296875,297.1499938964844,293.1499938964844,0.2467316389083862,-4955.4990234375,304.16912841796875,0.9990000128746032,0.3403856158256531,0.315765380859375,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100820466876,-1915.9046630859373,298.09149169921875,0.5228220224380493,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266687899827957,0.825822114944458,0.825822114944458,1.0,1.0,-1.0429949760437012,0.4245378375053406,0.6184571385383606,0.238336831331253,0.0,0.0,0.3965933620929718,36.18064498901367,31.0,9.501435279846191,-8885.3330078125,128.5836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015806287527084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108864426612854,0.3108911514282226,-4.714273472927744e-06,0.0,0.0002045787114184,0.0,0.0,16.913328170776367,0.0,0.0,0.0,0.3119387924671173,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343565829098224,-1135.744384765625,304.1553955078125,0.6260050535202026,0.0791882276535034,0.0724466890096664,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017663419246673,-3119.8037109375,304.1703186035156,0.9574702382087708,0.2825419306755066,0.1987761259078979,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946048021316,-4894.3203125,304.1689147949219,0.9990000128746032,0.3397805392742157,0.3118730783462524,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438654772937,-1894.447021484375,298.0191955566406,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245548069477081,0.8257485032081604,0.8257485032081604,1.0,1.0,-1.0337647199630735,0.4204573333263397,0.6133074164390564,0.2359844744205474,0.0,0.0,0.3908698558807373,35.402976989746094,34.0,-1.428884983062744,-8770.619140625,124.95055389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992390900850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038808107376098,0.3038855195045471,-4.69106907985406e-06,0.0,0.0002022023545578,0.0,0.0,16.40106964111328,0.0,0.0,0.0,0.3101719319820404,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343565829098224,-1135.744384765625,304.1553955078125,0.6260050535202026,0.0791882276535034,0.0724466890096664,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017663419246673,-3119.8037109375,304.1703186035156,0.9574702382087708,0.2825419306755066,0.1987761259078979,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946048021316,-4894.3203125,304.1689147949219,0.9990000128746032,0.3397805392742157,0.3118730783462524,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438654772937,-1894.447021484375,298.0191955566406,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245548069477081,0.8257485032081604,0.8257485032081604,1.0,1.0,-1.0337647199630735,0.4204573333263397,0.6133074164390564,0.2359844744205474,0.0,0.0,0.3908698558807373,35.402976989746094,34.0,-1.428884983062744,-8770.619140625,124.95055389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992390900850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038808107376098,0.3038855195045471,-4.69106907985406e-06,0.0,0.0002022023545578,0.0,0.0,16.40106964111328,0.0,0.0,0.0,0.3101719319820404,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446687579155,-1124.069091796875,304.15478515625,0.624004602432251,0.0783067047595977,0.0716560035943985,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983111649751663,-3077.555908203125,304.1693115234375,0.9528535604476928,0.2785087823867798,0.1959650665521621,293.199462890625,297.1499938964844,293.1499938964844,0.2425946593284607,-4891.58056640625,304.1630249023437,0.9990000128746032,0.3385215997695923,0.3116291165351867,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839427858591,-1875.5791015625,297.9429626464844,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239535301923751,0.8257161378860474,0.8257161378860474,1.0,1.0,-1.0291364192962646,0.4185709953308105,0.6105654239654541,0.2343897670507431,0.0,0.0,0.3871427178382873,35.290470123291016,37.0,-10.285408973693848,-8698.0556640625,123.63692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967736184597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990562319755554,0.2990609109401703,-4.672381692216732e-06,0.0,0.0001997002109419,0.0,0.0,16.043903350830078,0.0,0.0,0.0,0.3089122176170349,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446687579155,-1124.069091796875,304.15478515625,0.624004602432251,0.0783067047595977,0.0716560035943985,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983111649751663,-3077.555908203125,304.1693115234375,0.9528535604476928,0.2785087823867798,0.1959650665521621,293.199462890625,297.1499938964844,293.1499938964844,0.2425946593284607,-4891.58056640625,304.1630249023437,0.9990000128746032,0.3385215997695923,0.3116291165351867,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839427858591,-1875.5791015625,297.9429626464844,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239535301923751,0.8257161378860474,0.8257161378860474,1.0,1.0,-1.0291364192962646,0.4185709953308105,0.6105654239654541,0.2343897670507431,0.0,0.0,0.3871427178382873,35.290470123291016,37.0,-10.285408973693848,-8698.0556640625,123.63692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967736184597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990562319755554,0.2990609109401703,-4.672381692216732e-06,0.0,0.0001997002109419,0.0,0.0,16.043903350830078,0.0,0.0,0.0,0.3089122176170349,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329364724457263,-1112.4200439453125,304.1543884277344,0.6200291514396667,0.0773779079318046,0.0708528906106948,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949461549520492,-3036.25048828125,304.1684875488281,0.9447023868560792,0.27448570728302,0.1931765228509903,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006787061691,-4936.14501953125,304.154296875,0.9990000128746032,0.3361610770225525,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269365310668,-1857.7403564453125,297.86505126953125,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245982587337494,0.8256837725639343,0.8256837725639343,1.0,1.0,-1.0282795429229736,0.4185162186622619,0.6097632646560669,0.2333079427480697,0.0,0.0,0.3851062655448913,35.723114013671875,40.0,-15.226715087890623,-8657.4072265625,124.18826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971216678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296172171831131,0.2961768209934234,-4.660308150050696e-06,0.0,0.000197288376512,0.0,0.0,15.829316139221191,0.0,0.0,0.0,0.3081484138965606,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329364724457263,-1112.4200439453125,304.1543884277344,0.6200291514396667,0.0773779079318046,0.0708528906106948,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949461549520492,-3036.25048828125,304.1684875488281,0.9447023868560792,0.27448570728302,0.1931765228509903,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006787061691,-4936.14501953125,304.154296875,0.9990000128746032,0.3361610770225525,0.31440269947052,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269365310668,-1857.7403564453125,297.86505126953125,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245982587337494,0.8256837725639343,0.8256837725639343,1.0,1.0,-1.0282795429229736,0.4185162186622619,0.6097632646560669,0.2333079427480697,0.0,0.0,0.3851062655448913,35.723114013671875,40.0,-15.226715087890623,-8657.4072265625,124.18826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971216678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296172171831131,0.2961768209934234,-4.660308150050696e-06,0.0,0.000197288376512,0.0,0.0,15.829316139221191,0.0,0.0,0.0,0.3081484138965606,4.0,0.0,1.0
