time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325695388019084,-1106.3577880859375,304.1542358398437,0.6173029541969299,0.0768827423453331,0.0704336762428283,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.193286195397377,-3015.808349609375,304.16815185546875,0.9393752217292786,0.2724765539169311,0.1917891800403595,293.2098083496094,297.1499938964844,293.1499938964844,0.2473227530717849,-4971.73291015625,304.149658203125,0.9990000128746032,0.3345157504081726,0.3166454136371612,293.3460388183594,297.1499938964844,293.1499938964844,0.004998960532248,-1848.989990234375,297.8253479003906,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253143638372421,0.8256676197052002,0.8256676197052002,1.0,1.0,-1.0288796424865725,0.4190041124820709,0.6098755598068237,0.2328636795282364,0.0,0.0,0.3847551941871643,36.12567901611328,40.0,-16.259180068969727,-8647.2529296875,125.04173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077331542969,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.326171875,18000.0,0.0,0.0,0.1933022439479828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954839766025543,0.2954886555671692,-4.656722467188956e-06,0.0,0.000196177206817,0.0,0.0,15.776094436645508,0.0,0.0,0.0,0.3079549372196197,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321917682886123,-1100.0721435546875,304.1541748046875,0.6131464242935181,0.0763676688075065,0.0700083449482917,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193913578987122,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916206628084182,-2995.222412109375,304.1678771972656,0.9316625595092772,0.2704725265502929,0.1904143691062927,293.2148742675781,297.1499938964844,293.1499938964844,0.2471619546413421,-4969.06494140625,304.150146484375,0.996265172958374,0.3327654302120209,0.3163460791110992,293.34716796875,297.1499938964844,293.1499938964844,0.004972415510565,-1840.6007080078125,297.78582763671875,0.5193913578987122,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8466186523437,291.1589050292969,1.0,0.2261860817670822,0.8255997896194458,0.8255997896194458,1.0,1.0,-1.0265586376190186,0.4181224405765533,0.6084361672401428,0.2318846881389618,0.0,0.0,0.3846507966518402,36.854976654052734,43.0,-11.624512672424316,-8628.8974609375,125.7568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697998046875,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1922928839921951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952261567115783,0.2952308058738708,-4.654731583286775e-06,0.0,0.0001951528392964,0.0,0.0,15.754138946533203,0.0,0.0,0.0,0.3078691363334656,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313406884670257,-1085.5782470703125,304.1542053222656,0.6028689742088318,0.0752815455198288,0.0691233426332473,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880455762147903,-2950.568115234375,304.1678771972656,0.9141250252723694,0.2664539515972137,0.1876774579286575,293.2201843261719,297.1499938964844,293.1499938964844,0.2445542514324188,-4925.75927734375,304.1543884277344,0.9849591851234436,0.3300342559814453,0.3136380314826965,293.349609375,297.1499938964844,293.1499938964844,0.0049168518744409,-1821.8193359375,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.228285402059555,0.8254640698432922,0.8254640698432922,1.0,1.0,-1.0195471048355105,0.4153103828430176,0.6042366623878479,0.2293469160795211,0.0,0.0,0.3822581768035888,38.72235870361328,46.0,5.035135269165039,-8565.490234375,127.30145263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904688477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934584617614746,0.2934631109237671,-4.650928531191312e-06,0.0,0.0001933016756083,0.0,0.0,15.634857177734377,0.0,0.0,0.0,0.3074446320533752,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313406884670257,-1085.5782470703125,304.1542053222656,0.6028689742088318,0.0752815455198288,0.0691233426332473,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880455762147903,-2950.568115234375,304.1678771972656,0.9141250252723694,0.2664539515972137,0.1876774579286575,293.2201843261719,297.1499938964844,293.1499938964844,0.2445542514324188,-4925.75927734375,304.1543884277344,0.9849591851234436,0.3300342559814453,0.3136380314826965,293.349609375,297.1499938964844,293.1499938964844,0.0049168518744409,-1821.8193359375,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.228285402059555,0.8254640698432922,0.8254640698432922,1.0,1.0,-1.0195471048355105,0.4153103828430176,0.6042366623878479,0.2293469160795211,0.0,0.0,0.3822581768035888,38.72235870361328,46.0,5.035135269165039,-8565.490234375,127.30145263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904688477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934584617614746,0.2934631109237671,-4.650928531191312e-06,0.0,0.0001933016756083,0.0,0.0,15.634857177734377,0.0,0.0,0.0,0.3074446320533752,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304748248308897,-1070.7694091796875,304.1542358398437,0.5916547179222107,0.0741359293460846,0.0681908801198005,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640987157821,-2906.9970703125,304.167724609375,0.8975793719291687,0.2624229490756988,0.1849374026060104,293.2230529785156,297.1499938964844,293.1499938964844,0.2424462735652923,-4891.43017578125,304.1564025878906,0.9721558690071106,0.3276728689670563,0.3114535510540008,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618600703775,-1803.476318359375,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308083921670913,0.8253284096717834,0.8253284096717834,1.0,1.0,-1.013125777244568,0.4128503799438476,0.6002753973007202,0.2267285883426666,0.0,0.0,0.3795495629310608,40.8509521484375,49.0,2.2871124744415283,-8487.59765625,129.41842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903356850147247,0.2903403341770172,-4.641803116101073e-06,0.0,0.0001916012406582,0.0,0.0,15.417609214782717,0.0,0.0,0.0,0.306701123714447,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304748248308897,-1070.7694091796875,304.1542358398437,0.5916547179222107,0.0741359293460846,0.0681908801198005,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640987157821,-2906.9970703125,304.167724609375,0.8975793719291687,0.2624229490756988,0.1849374026060104,293.2230529785156,297.1499938964844,293.1499938964844,0.2424462735652923,-4891.43017578125,304.1564025878906,0.9721558690071106,0.3276728689670563,0.3114535510540008,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618600703775,-1803.476318359375,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308083921670913,0.8253284096717834,0.8253284096717834,1.0,1.0,-1.013125777244568,0.4128503799438476,0.6002753973007202,0.2267285883426666,0.0,0.0,0.3795495629310608,40.8509521484375,49.0,2.2871124744415283,-8487.59765625,129.41842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903356850147247,0.2903403341770172,-4.641803116101073e-06,0.0,0.0001916012406582,0.0,0.0,15.417609214782717,0.0,0.0,0.0,0.306701123714447,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296048391610384,-1055.431640625,304.1542663574219,0.579791247844696,0.0729332715272903,0.0672160238027572,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810898184776306,-2863.34130859375,304.1676025390625,0.8815904259681702,0.2582879960536957,0.18216572701931,293.2249755859375,297.1499938964844,293.1499938964844,0.2404748797416687,-4859.52880859375,304.15753173828125,0.9578564167022704,0.3254283666610718,0.3094027042388916,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076100647449,-1785.4007568359375,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336419075727462,0.8252471089363098,0.8252471089363098,1.0,1.0,-1.0068390369415283,0.4105295836925506,0.5963094830513,0.2239601612091064,0.0,0.0,0.3770441710948944,43.20875549316406,52.0,1.2998045682907104,-8416.12890625,131.92874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872333139181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876180708408355,0.2876226902008056,-4.632987383956788e-06,0.0,0.0001900180068332,0.0,0.0,15.226950645446776,0.0,0.0,0.0,0.3060309588909149,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296048391610384,-1055.431640625,304.1542663574219,0.579791247844696,0.0729332715272903,0.0672160238027572,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810898184776306,-2863.34130859375,304.1676025390625,0.8815904259681702,0.2582879960536957,0.18216572701931,293.2249755859375,297.1499938964844,293.1499938964844,0.2404748797416687,-4859.52880859375,304.15753173828125,0.9578564167022704,0.3254283666610718,0.3094027042388916,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076100647449,-1785.4007568359375,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336419075727462,0.8252471089363098,0.8252471089363098,1.0,1.0,-1.0068390369415283,0.4105295836925506,0.5963094830513,0.2239601612091064,0.0,0.0,0.3770441710948944,43.20875549316406,52.0,1.2998045682907104,-8416.12890625,131.92874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872333139181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876180708408355,0.2876226902008056,-4.632987383956788e-06,0.0,0.0001900180068332,0.0,0.0,15.226950645446776,0.0,0.0,0.0,0.3060309588909149,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282895434647798,-1038.8682861328125,304.1550598144531,0.5675745010375977,0.0716700628399849,0.0661946386098861,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774224936962127,-2816.990966796875,304.1678466796875,0.8657764196395874,0.253898024559021,0.179220363497734,293.225830078125,297.1499938964844,293.1499938964844,0.2386447489261627,-4830.02587890625,304.1580505371094,0.9426866173744202,0.3233537673950195,0.3075239360332489,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535616904497,-1767.2828369140625,297.48455810546875,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366964668035507,0.8251657485961914,0.8251657485961914,1.0,1.0,-1.0005464553833008,0.4082713723182678,0.5922751426696777,0.2210332304239273,0.0,0.0,0.3744343817234039,45.754615783691406,55.0,0.8489378094673157,-8344.1357421875,134.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1857756227254867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848230302333832,0.2848276495933532,-4.624311259249225e-06,0.0,0.0001885386445792,0.0,0.0,15.033150672912598,0.0,0.0,0.0,0.3053529560565948,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282895434647798,-1038.8682861328125,304.1550598144531,0.5675745010375977,0.0716700628399849,0.0661946386098861,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774224936962127,-2816.990966796875,304.1678466796875,0.8657764196395874,0.253898024559021,0.179220363497734,293.225830078125,297.1499938964844,293.1499938964844,0.2386447489261627,-4830.02587890625,304.1580505371094,0.9426866173744202,0.3233537673950195,0.3075239360332489,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535616904497,-1767.2828369140625,297.48455810546875,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366964668035507,0.8251657485961914,0.8251657485961914,1.0,1.0,-1.0005464553833008,0.4082713723182678,0.5922751426696777,0.2210332304239273,0.0,0.0,0.3744343817234039,45.754615783691406,55.0,0.8489378094673157,-8344.1357421875,134.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1857756227254867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848230302333832,0.2848276495933532,-4.624311259249225e-06,0.0,0.0001885386445792,0.0,0.0,15.033150672912598,0.0,0.0,0.0,0.3053529560565948,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279546417295932,-1031.075927734375,304.1547546386719,0.5614272952079773,0.0710165426135063,0.0656658187508583,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904944598674774,0.050000000745058,0.0489399842917919,293.3205261230469,297.1499938964844,293.1499938964844,0.1755571067333221,-2793.332763671875,304.1679992675781,0.8581131100654602,0.2516710758209228,0.177715316414833,293.2261657714844,297.1499938964844,293.1499938964844,0.2377571314573288,-4815.73388671875,304.158203125,0.9349761009216307,0.3223311603069305,0.3066141307353973,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264387831091,-1758.1602783203125,297.4452514648437,0.4904944598674774,0.050000000745058,0.2321502119302749,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382841408252716,0.8251250982284546,0.8251250982284546,1.0,1.0,-0.997391164302826,0.4071592390537262,0.5902319550514221,0.2195178419351577,0.0,0.0,0.3731195330619812,47.08561325073242,55.0,0.674024224281311,-8308.453125,136.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1850764900445938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283417284488678,0.283421903848648,-4.61995841760654e-06,0.0,0.0001878291222965,0.0,0.0,14.93612289428711,0.0,0.0,0.0,0.305013507604599,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275935977697372,-1022.5625610351562,304.154541015625,0.5553044676780701,0.0703490301966667,0.0651255995035171,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875033497810364,0.050000000745058,0.0489961244165897,293.3209228515625,297.1499938964844,293.1499938964844,0.1736847311258316,-2769.532958984375,304.1681213378906,0.8506724834442139,0.2494318932294845,0.1762014329433441,293.2264404296875,297.1499938964844,293.1499938964844,0.236871525645256,-4801.47119140625,304.1583251953125,0.927310049533844,0.3213071227073669,0.3057068884372711,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992255374789,-1748.982177734375,297.4056396484375,0.4875033497810364,0.050000000745058,0.2324165254831314,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399010509252548,0.8250918388366699,0.8250918388366699,1.0,1.0,-0.994223654270172,0.4060538709163666,0.5881698131561279,0.2179730832576751,0.0,0.0,0.3717940151691437,48.44922256469727,58.0,0.5988048911094666,-8273.05078125,137.71588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.271484375,18000.0,0.0,0.0,0.1843927204608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820095419883728,0.2820141613483429,-4.615618763637031e-06,0.0,0.0001871351705631,0.0,0.0,14.8392915725708,0.0,0.0,0.0,0.3046746253967285,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267692990601062,-1005.2008056640624,304.1544189453125,0.5432793498039246,0.0689738318324089,0.0640118047595024,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815567433834076,0.050000000745058,0.0491114668548107,293.3207397460937,297.1499938964844,293.1499938964844,0.1700103282928466,-2722.69873046875,304.1681823730469,0.8366100788116455,0.245134174823761,0.173224002122879,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960969924926,-4772.85986328125,304.15850830078125,0.9126266837120056,0.3192458152770996,0.3038859665393829,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443194150924,-1730.392333984375,297.3256225585937,0.4815567433834076,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431967407464981,0.8250253200531006,0.8250253200531006,1.0,1.0,-0.9879223704338074,0.40388885140419,0.5840334892272949,0.214822381734848,0.0,0.0,0.3691161870956421,51.25341796875,46.0,0.1134468838572502,-8203.87890625,140.85610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.1830592155456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791774868965149,0.2791820764541626,-4.606960828823503e-06,0.0,0.0001857818278949,0.0,0.0,14.645530700683594,0.0,0.0,0.0,0.3039967715740204,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267692990601062,-1005.2008056640624,304.1544189453125,0.5432793498039246,0.0689738318324089,0.0640118047595024,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815567433834076,0.050000000745058,0.0491114668548107,293.3207397460937,297.1499938964844,293.1499938964844,0.1700103282928466,-2722.69873046875,304.1681823730469,0.8366100788116455,0.245134174823761,0.173224002122879,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960969924926,-4772.85986328125,304.15850830078125,0.9126266837120056,0.3192458152770996,0.3038859665393829,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443194150924,-1730.392333984375,297.3256225585937,0.4815567433834076,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431967407464981,0.8250253200531006,0.8250253200531006,1.0,1.0,-0.9879223704338074,0.40388885140419,0.5840334892272949,0.214822381734848,0.0,0.0,0.3691161870956421,51.25341796875,46.0,0.1134468838572502,-8203.87890625,140.85610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.1830592155456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791774868965149,0.2791820764541626,-4.606960828823503e-06,0.0,0.0001857818278949,0.0,0.0,14.645530700683594,0.0,0.0,0.0,0.3039967715740204,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256562363356351,-985.0330810546876,304.15478515625,0.54051673412323,0.0675788521766662,0.0627325698733329,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829016327857971,0.050000000745058,0.0490852147340774,293.3176574707031,297.1499938964844,293.1499938964844,0.1666987836360931,-2680.405517578125,304.1676330566406,0.834580659866333,0.241428941488266,0.1705356538295745,293.22760009765625,297.1499938964844,293.1499938964844,0.233196809887886,-4742.16455078125,304.1588439941406,0.9130951762199402,0.3171834647655487,0.3019147217273712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751621946692,-1706.711181640625,297.2444152832031,0.4829016327857971,0.050000000745058,0.2328391224145889,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408596128225326,0.8249588012695312,0.8249588012695312,1.0,1.0,-0.9806135296821594,0.4012667238712311,0.579346776008606,0.2114802747964859,0.0,0.0,0.3665498495101928,50.46171951293945,34.0,0.2406532615423202,-8135.31591796875,137.69290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.419921875,18000.0,0.0,0.0,0.1817586123943328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276462972164154,0.2764675617218017,-4.59856664747349e-06,0.0,0.0001844618964241,0.0,0.0,14.46056079864502,0.0,0.0,0.0,0.3033485114574432,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256562363356351,-985.0330810546876,304.15478515625,0.54051673412323,0.0675788521766662,0.0627325698733329,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829016327857971,0.050000000745058,0.0490852147340774,293.3176574707031,297.1499938964844,293.1499938964844,0.1666987836360931,-2680.405517578125,304.1676330566406,0.834580659866333,0.241428941488266,0.1705356538295745,293.22760009765625,297.1499938964844,293.1499938964844,0.233196809887886,-4742.16455078125,304.1588439941406,0.9130951762199402,0.3171834647655487,0.3019147217273712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751621946692,-1706.711181640625,297.2444152832031,0.4829016327857971,0.050000000745058,0.2328391224145889,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408596128225326,0.8249588012695312,0.8249588012695312,1.0,1.0,-0.9806135296821594,0.4012667238712311,0.579346776008606,0.2114802747964859,0.0,0.0,0.3665498495101928,50.46171951293945,34.0,0.2406532615423202,-8135.31591796875,137.69290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.419921875,18000.0,0.0,0.0,0.1817586123943328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276462972164154,0.2764675617218017,-4.59856664747349e-06,0.0,0.0001844618964241,0.0,0.0,14.46056079864502,0.0,0.0,0.0,0.3033485114574432,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245098825544118,-963.4271850585938,304.1551208496094,0.5455278158187866,0.0662111043930053,0.0613629221916198,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902582764625549,0.050000000745058,0.0489445514976978,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302305221557,-2639.742919921875,304.16705322265625,0.8422802090644836,0.2379497289657592,0.1679776459932327,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713993549347,-4709.31640625,304.1592712402344,0.9263806343078612,0.3151499032974243,0.2998517751693725,293.3677978515625,297.1499938964844,293.1499938964844,0.004494693595916,-1678.7568359375,297.163818359375,0.4902582764625549,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345434129238128,0.8249098658561707,0.8249098658561707,1.0,1.0,-0.9724536538124084,0.3982512652873993,0.5742024183273315,0.2080084085464477,0.0,0.0,0.363641619682312,46.76520156860352,25.0,2.18598747253418,-8062.9384765625,129.55264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804650574922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735639810562134,0.2735685706138611,-4.590181106323144e-06,0.0,0.0001831490953918,0.0,0.0,14.265822410583496,0.0,0.0,0.0,0.3026676774024963,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245098825544118,-963.4271850585938,304.1551208496094,0.5455278158187866,0.0662111043930053,0.0613629221916198,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902582764625549,0.050000000745058,0.0489445514976978,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302305221557,-2639.742919921875,304.16705322265625,0.8422802090644836,0.2379497289657592,0.1679776459932327,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713993549347,-4709.31640625,304.1592712402344,0.9263806343078612,0.3151499032974243,0.2998517751693725,293.3677978515625,297.1499938964844,293.1499938964844,0.004494693595916,-1678.7568359375,297.163818359375,0.4902582764625549,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345434129238128,0.8249098658561707,0.8249098658561707,1.0,1.0,-0.9724536538124084,0.3982512652873993,0.5742024183273315,0.2080084085464477,0.0,0.0,0.363641619682312,46.76520156860352,25.0,2.18598747253418,-8062.9384765625,129.55264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804650574922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735639810562134,0.2735685706138611,-4.590181106323144e-06,0.0,0.0001831490953918,0.0,0.0,14.265822410583496,0.0,0.0,0.0,0.3026676774024963,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233752112835645,-941.435791015625,304.1553039550781,0.5555738806724548,0.0648701712489128,0.0599720701575279,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824701309204,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604324430227279,-2599.796630859375,304.1665344238281,0.8564322590827942,0.2345746457576751,0.1654714941978454,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123867034912,-4675.87939453125,304.1596069335937,0.9479125142097472,0.3131450712680816,0.2977677583694458,293.3701171875,297.1499938964844,293.1499938964844,0.0044099171645939,-1649.0625,297.08331298828125,0.5013824701309204,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263046354055404,0.8248608708381653,0.8248608708381653,1.0,1.0,-0.9639662504196168,0.3950779736042022,0.568888247013092,0.2045182734727859,0.0,0.0,0.3603557050228119,41.82283020019531,25.0,2.9622530937194824,-7986.17431640625,119.41826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791373789310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702868282794952,0.2702913880348205,-4.580903350870358e-06,0.0,0.0001818016608012,0.0,0.0,14.04759693145752,0.0,0.0,0.0,0.3019077777862549,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233752112835645,-941.435791015625,304.1553039550781,0.5555738806724548,0.0648701712489128,0.0599720701575279,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824701309204,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604324430227279,-2599.796630859375,304.1665344238281,0.8564322590827942,0.2345746457576751,0.1654714941978454,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123867034912,-4675.87939453125,304.1596069335937,0.9479125142097472,0.3131450712680816,0.2977677583694458,293.3701171875,297.1499938964844,293.1499938964844,0.0044099171645939,-1649.0625,297.08331298828125,0.5013824701309204,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263046354055404,0.8248608708381653,0.8248608708381653,1.0,1.0,-0.9639662504196168,0.3950779736042022,0.568888247013092,0.2045182734727859,0.0,0.0,0.3603557050228119,41.82283020019531,25.0,2.9622530937194824,-7986.17431640625,119.41826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791373789310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702868282794952,0.2702913880348205,-4.580903350870358e-06,0.0,0.0001818016608012,0.0,0.0,14.04759693145752,0.0,0.0,0.0,0.3019077777862549,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228385105729103,-930.8040161132812,304.1553039550781,0.5599488615989685,0.064204029738903,0.0592992715537548,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066441893577576,0.050000000745058,0.048676960170269,293.3082580566406,297.1499938964844,293.1499938964844,0.158925324678421,-2580.304443359375,304.166259765625,0.8628772497177124,0.2328993380069732,0.164246529340744,293.2281188964844,297.1499938964844,293.1499938964844,0.228108748793602,-4659.5869140625,304.1596984863281,0.9571956992149352,0.3121491074562073,0.2967508137226105,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694023042917,-1634.8282470703125,297.0428771972656,0.5066441893577576,0.050000000745058,0.2309025526046753,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.98114013671875,291.1746826171875,1.0,0.2229585349559784,0.8248364329338074,0.8248364329338074,1.0,1.0,-0.9599311947822572,0.3935865759849548,0.5663446187973022,0.2028225064277649,0.0,0.0,0.3586194813251495,39.78794097900391,25.0,2.642666339874268,-7947.92041015625,115.1727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784499883651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685481011867523,0.2685526609420776,-4.575957063934766e-06,0.0,0.0001811040419852,0.0,0.0,13.932313919067385,0.0,0.0,0.0,0.3015062808990478,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223202239722013,-920.38818359375,304.1552734375,0.5634843707084656,0.0635345727205276,0.0586379393935203,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114231705665588,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574368178844452,-2561.015625,304.166015625,0.8683586716651917,0.231213092803955,0.163027673959732,293.2281494140625,297.1499938964844,293.1499938964844,0.2271287888288498,-4643.6865234375,304.1596984863281,0.9648829698562622,0.311152845621109,0.2957483828067779,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303896673023,-1621.1204833984375,297.0020446777344,0.5114231705665588,0.050000000745058,0.2305971682071685,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199765890836715,0.824831485748291,0.824831485748291,1.0,1.0,-0.956027328968048,0.3921529948711395,0.5638743042945862,0.2011673748493194,0.0,0.0,0.3568925857543945,38.09469985961914,25.0,1.7590858936309814,-7910.1923828125,111.54490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777448505163192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667909264564514,0.2667955160140991,-4.570897090161452e-06,0.0,0.00018038842245,0.0,0.0,13.816030502319336,0.0,0.0,0.0,0.3011012673377991,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.021321753039956,-899.8628540039062,304.1551818847656,0.568774938583374,0.0621862225234508,0.0573314204812049,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027823448181,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154482826590538,-2522.611328125,304.16558837890625,0.8772550821304321,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.2252084016799926,-4612.517578125,304.15966796875,0.976958692073822,0.3091574907302856,0.2937676310539245,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551564984023,-1594.63916015625,296.9195251464844,0.5200027823448181,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519026279449,0.8248217105865479,0.8248217105865479,1.0,1.0,-0.9484481811523438,0.3893716633319855,0.5590765476226807,0.197964921593666,0.0,0.0,0.3535058498382568,35.37482833862305,25.0,0.631657063961029,-7837.33154296875,105.49566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762829422950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633685767650604,0.2633731365203857,-4.56091311207274e-06,0.0,0.0001789047819329,0.0,0.0,13.590338706970217,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.021321753039956,-899.8628540039062,304.1551818847656,0.568774938583374,0.0621862225234508,0.0573314204812049,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027823448181,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154482826590538,-2522.611328125,304.16558837890625,0.8772550821304321,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.2252084016799926,-4612.517578125,304.15966796875,0.976958692073822,0.3091574907302856,0.2937676310539245,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551564984023,-1594.63916015625,296.9195251464844,0.5200027823448181,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519026279449,0.8248217105865479,0.8248217105865479,1.0,1.0,-0.9484481811523438,0.3893716633319855,0.5590765476226807,0.197964921593666,0.0,0.0,0.3535058498382568,35.37482833862305,25.0,0.631657063961029,-7837.33154296875,105.49566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762829422950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633685767650604,0.2633731365203857,-4.56091311207274e-06,0.0,0.0001789047819329,0.0,0.0,13.590338706970217,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203762631863355,-879.7997436523438,304.155029296875,0.5720258355140686,0.0608562566339969,0.056053202599287,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809267044067,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518277883529,-2484.3330078125,304.165283203125,0.8836265206336975,0.2244006842374801,0.1581550240516662,293.228271484375,297.1499938964844,293.1499938964844,0.2233221977949142,-4581.86328125,304.1595764160156,0.9855612516403198,0.3071675300598144,0.2918137013912201,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827210225164,-1569.0426025390625,296.83648681640625,0.5272809267044067,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109131962060928,0.8248118758201599,0.8248118758201599,1.0,1.0,-0.9411206245422364,0.386669397354126,0.5544512271881104,0.1949221789836883,0.0,0.0,0.3501418828964233,33.32891845703125,25.0,-0.384228765964508,-7767.30615234375,100.66604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747611612081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600121796131134,0.2600167393684387,-4.551255187834613e-06,0.0,0.0001773603580659,0.0,0.0,13.370843887329102,0.0,0.0,0.0,0.2995460331439972,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203762631863355,-879.7997436523438,304.155029296875,0.5720258355140686,0.0608562566339969,0.056053202599287,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809267044067,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518277883529,-2484.3330078125,304.165283203125,0.8836265206336975,0.2244006842374801,0.1581550240516662,293.228271484375,297.1499938964844,293.1499938964844,0.2233221977949142,-4581.86328125,304.1595764160156,0.9855612516403198,0.3071675300598144,0.2918137013912201,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827210225164,-1569.0426025390625,296.83648681640625,0.5272809267044067,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109131962060928,0.8248118758201599,0.8248118758201599,1.0,1.0,-0.9411206245422364,0.386669397354126,0.5544512271881104,0.1949221789836883,0.0,0.0,0.3501418828964233,33.32891845703125,25.0,-0.384228765964508,-7767.30615234375,100.66604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747611612081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600121796131134,0.2600167393684387,-4.551255187834613e-06,0.0,0.0001773603580659,0.0,0.0,13.370843887329102,0.0,0.0,0.0,0.2995460331439972,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195358358323574,-861.41796875,304.1547546386719,0.5739079713821411,0.0596384517848491,0.0548756085336208,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364605903625,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821472644806,-2446.71826171875,304.1649780273437,0.8878570199012756,0.2210074961185455,0.155742198228836,293.22808837890625,297.1499938964844,293.1499938964844,0.2215192019939422,-4552.5693359375,304.1593933105469,0.9916675686836244,0.3052223920822143,0.2899114191532135,293.3778381347656,297.1499938964844,293.1499938964844,0.004113370552659,-1544.521484375,296.7528991699219,0.5333364605903625,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076294869184494,0.8248113989830017,0.8248113989830017,1.0,1.0,-0.9341328144073486,0.3840779066085815,0.5500549077987671,0.1920774430036544,0.0,0.0,0.3471029996871948,31.76988983154297,25.0,-2.367642402648926,-7702.90869140625,96.74687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731986701488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569114565849304,0.2569159865379333,-4.542151145869866e-06,0.0,0.0001757746358634,0.0,0.0,13.168852806091309,0.0,0.0,0.0,0.2988399565219879,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195358358323574,-861.41796875,304.1547546386719,0.5739079713821411,0.0596384517848491,0.0548756085336208,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364605903625,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821472644806,-2446.71826171875,304.1649780273437,0.8878570199012756,0.2210074961185455,0.155742198228836,293.22808837890625,297.1499938964844,293.1499938964844,0.2215192019939422,-4552.5693359375,304.1593933105469,0.9916675686836244,0.3052223920822143,0.2899114191532135,293.3778381347656,297.1499938964844,293.1499938964844,0.004113370552659,-1544.521484375,296.7528991699219,0.5333364605903625,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076294869184494,0.8248113989830017,0.8248113989830017,1.0,1.0,-0.9341328144073486,0.3840779066085815,0.5500549077987671,0.1920774430036544,0.0,0.0,0.3471029996871948,31.76988983154297,25.0,-2.367642402648926,-7702.90869140625,96.74687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731986701488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569114565849304,0.2569159865379333,-4.542151145869866e-06,0.0,0.0001757746358634,0.0,0.0,13.168852806091309,0.0,0.0,0.0,0.2988399565219879,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187972970306873,-844.7777709960938,304.1543884277344,0.5747915506362915,0.0585181824862957,0.05380804464221,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382970571517944,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693295717239,-2409.695556640625,304.1646728515625,0.8903141617774963,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.2197860032320022,-4524.3798828125,304.1591491699219,0.9959807991981506,0.30333012342453,0.2880735099315643,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461304597556,-1520.661376953125,296.6696472167969,0.5382970571517944,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282491207122,0.8248109221458435,0.8248109221458435,1.0,1.0,-0.9274909496307372,0.3815897703170776,0.5459011793136597,0.1894535422325134,0.0,0.0,0.3444068729877472,30.569482803344727,25.0,-2.6678249835968018,-7644.2744140625,93.51455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716313511133194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542133629322052,0.2542178928852081,-4.534190338745248e-06,0.0,0.0001741839951137,0.0,0.0,12.993989944458008,0.0,0.0,0.0,0.2982264161109924,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187972970306873,-844.7777709960938,304.1543884277344,0.5747915506362915,0.0585181824862957,0.05380804464221,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382970571517944,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693295717239,-2409.695556640625,304.1646728515625,0.8903141617774963,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.2197860032320022,-4524.3798828125,304.1591491699219,0.9959807991981506,0.30333012342453,0.2880735099315643,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461304597556,-1520.661376953125,296.6696472167969,0.5382970571517944,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282491207122,0.8248109221458435,0.8248109221458435,1.0,1.0,-0.9274909496307372,0.3815897703170776,0.5459011793136597,0.1894535422325134,0.0,0.0,0.3444068729877472,30.569482803344727,25.0,-2.6678249835968018,-7644.2744140625,93.51455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716313511133194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542133629322052,0.2542178928852081,-4.534190338745248e-06,0.0,0.0001741839951137,0.0,0.0,12.993989944458008,0.0,0.0,0.0,0.2982264161109924,4.0,0.0,1.0
