time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184551049023866,-836.8943481445312,304.1542358398437,0.5748885869979858,0.0579827800393104,0.053303312510252,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070615768433,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444791704416275,-2391.334716796875,304.1645202636719,0.8909687995910645,0.2159866541624069,0.1521871238946914,293.2273864746094,297.1499938964844,293.1499938964844,0.2189342230558395,-4510.50732421875,304.1590270996094,0.9976141452789308,0.3024006485939026,0.2871753573417663,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131644345819,-1508.9105224609375,296.6283874511719,0.5404070615768433,0.050000000745058,0.2291873395442962,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037539184093475,0.8248106837272644,0.8248106837272644,1.0,1.0,-0.9242725372314452,0.3803689479827881,0.5439035892486572,0.1882264763116836,0.0,0.0,0.3431197702884674,30.07557678222656,25.0,-2.3656461238861084,-7615.90283203125,92.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708563715219497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529524862766266,0.2529570162296295,-4.530563728621928e-06,0.0,0.0001733975077513,0.0,0.0,12.912846565246582,0.0,0.0,0.0,0.2979421615600586,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181273575872182,-829.233642578125,304.154052734375,0.5747331380844116,0.0574602372944355,0.0528136268258094,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422542095184326,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431005746126175,-2373.085205078125,304.1643981933594,0.891232430934906,0.2143358439207077,0.1510202884674072,293.22705078125,297.1499938964844,293.1499938964844,0.2180080115795135,-4495.3583984375,304.1590881347656,0.9988415241241456,0.301486074924469,0.2861973643302917,293.3797607421875,297.1499938964844,293.1499938964844,0.003980606328696,-1497.269775390625,296.5873718261719,0.5422542095184326,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026785314083099,0.824817955493927,0.824817955493927,1.0,1.0,-0.9210041761398317,0.3791067898273468,0.5418973565101624,0.1870431154966354,0.0,0.0,0.3418535888195038,29.64773941040039,25.0,-1.8578330278396609,-7587.3662109375,90.79036712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700910776853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517257928848266,0.2517303228378296,-4.527092642092612e-06,0.0,0.0001726208138279,0.0,0.0,12.834247589111328,0.0,0.0,0.0,0.2976673245429992,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175061095505952,-814.388427734375,304.1537475585937,0.5736451148986816,0.0564449653029441,0.0518702194094657,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.14039146900177,-2337.093994140625,304.16412353515625,0.8906490206718445,0.2111105769872665,0.1487355381250381,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617028474807,-4454.8828125,304.16015625,0.9990000128746032,0.2997980713844299,0.2835963666439056,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162673056125,-1474.1201171875,296.5064392089844,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498145103454,0.8248324990272522,0.8248324990272522,1.0,1.0,-0.9138612747192384,0.3762421905994415,0.5376190543174744,0.1847412139177322,0.0,0.0,0.3391929864883423,28.97113990783692,25.0,0.4518137276172638,-7526.919921875,88.35391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685876101255417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526620626449,-4.520351467363071e-06,0.0,0.0001710949873086,0.0,0.0,12.676785469055176,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175061095505952,-814.388427734375,304.1537475585937,0.5736451148986816,0.0564449653029441,0.0518702194094657,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.14039146900177,-2337.093994140625,304.16412353515625,0.8906490206718445,0.2111105769872665,0.1487355381250381,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617028474807,-4454.8828125,304.16015625,0.9990000128746032,0.2997980713844299,0.2835963666439056,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162673056125,-1474.1201171875,296.5064392089844,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498145103454,0.8248324990272522,0.8248324990272522,1.0,1.0,-0.9138612747192384,0.3762421905994415,0.5376190543174744,0.1847412139177322,0.0,0.0,0.3391929864883423,28.97113990783692,25.0,0.4518137276172638,-7526.919921875,88.35391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685876101255417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526620626449,-4.520351467363071e-06,0.0,0.0001710949873086,0.0,0.0,12.676785469055176,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169239901006221,-800.0780639648438,304.1534729003906,0.5719231963157654,0.055463507771492,0.0509645156562328,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.137768343091011,-2302.09423828125,304.1637878417969,0.8891928791999817,0.2079789489507675,0.1465253829956054,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007594823837,-4412.58642578125,304.1610107421875,0.9990000128746032,0.2983095943927765,0.280914843082428,293.380615234375,297.1499938964844,293.1499938964844,0.0038528712466359,-1451.1688232421875,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761905908584,0.8248470425605774,0.8248470425605774,1.0,1.0,-0.9067773818969728,0.3733271956443786,0.533450186252594,0.182662695646286,0.0,0.0,0.3362570703029632,28.4471435546875,25.0,1.194451093673706,-7462.751953125,86.19812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671099364757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348541736602,0.246539369225502,-4.513266048888909e-06,0.0,0.0001695953396847,0.0,0.0,12.505988121032717,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169239901006221,-800.0780639648438,304.1534729003906,0.5719231963157654,0.055463507771492,0.0509645156562328,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.137768343091011,-2302.09423828125,304.1637878417969,0.8891928791999817,0.2079789489507675,0.1465253829956054,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007594823837,-4412.58642578125,304.1610107421875,0.9990000128746032,0.2983095943927765,0.280914843082428,293.380615234375,297.1499938964844,293.1499938964844,0.0038528712466359,-1451.1688232421875,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761905908584,0.8248470425605774,0.8248470425605774,1.0,1.0,-0.9067773818969728,0.3733271956443786,0.533450186252594,0.182662695646286,0.0,0.0,0.3362570703029632,28.4471435546875,25.0,1.194451093673706,-7462.751953125,86.19812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671099364757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348541736602,0.246539369225502,-4.513266048888909e-06,0.0,0.0001695953396847,0.0,0.0,12.505988121032717,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163775626569986,-786.2952270507812,304.1532287597656,0.5698513984680176,0.0545107200741767,0.0500885173678398,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217942476272,-2267.989501953125,304.1634216308594,0.8872279524803162,0.2049033045768737,0.1443615108728408,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442319393158,-4375.39453125,304.1610717773437,0.9990000128746032,0.2968978881835937,0.2785517871379852,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904374767094,-1428.53271484375,296.34649658203125,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197609007358551,0.824884295463562,0.824884295463562,1.0,1.0,-0.90019690990448,0.3705640137195587,0.5296329259872437,0.1808907240629196,0.0,0.0,0.3333304226398468,28.01551818847656,25.0,0.4673376977443695,-7399.185546875,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482815742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893599271774,0.2437938600778579,-4.505937795329373e-06,0.0,0.0001681119465501,0.0,0.0,12.333640098571776,0.0,0.0,0.0,0.295927494764328,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163775626569986,-786.2952270507812,304.1532287597656,0.5698513984680176,0.0545107200741767,0.0500885173678398,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217942476272,-2267.989501953125,304.1634216308594,0.8872279524803162,0.2049033045768737,0.1443615108728408,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442319393158,-4375.39453125,304.1610717773437,0.9990000128746032,0.2968978881835937,0.2785517871379852,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904374767094,-1428.53271484375,296.34649658203125,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197609007358551,0.824884295463562,0.824884295463562,1.0,1.0,-0.90019690990448,0.3705640137195587,0.5296329259872437,0.1808907240629196,0.0,0.0,0.3333304226398468,28.01551818847656,25.0,0.4673376977443695,-7399.185546875,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482815742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893599271774,0.2437938600778579,-4.505937795329373e-06,0.0,0.0001681119465501,0.0,0.0,12.333640098571776,0.0,0.0,0.0,0.295927494764328,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158620961010456,-772.9559326171875,304.15301513671875,0.5675206780433655,0.0535835921764373,0.0492386668920517,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343881130218,-2234.544189453125,304.1631164550781,0.8848742246627808,0.2018767297267913,0.1422336548566818,293.219482421875,297.1499938964844,293.1499938964844,0.2088365107774734,-4344.048828125,304.1605529785156,0.9990000128746032,0.295473963022232,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037286090664565,-1406.06396484375,296.266357421875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185518980026,0.8249214887619019,0.8249214887619019,1.0,1.0,-0.8941561579704285,0.3679600656032562,0.5261960625648499,0.1794462502002716,0.0,0.0,0.33046954870224,27.65483283996582,25.0,-0.1108767166733741,-7337.68408203125,82.64034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.164207175374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293238401413,0.2411338239908218,-4.498808266362175e-06,0.0,0.0001666494063101,0.0,0.0,12.167441368103027,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158620961010456,-772.9559326171875,304.15301513671875,0.5675206780433655,0.0535835921764373,0.0492386668920517,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343881130218,-2234.544189453125,304.1631164550781,0.8848742246627808,0.2018767297267913,0.1422336548566818,293.219482421875,297.1499938964844,293.1499938964844,0.2088365107774734,-4344.048828125,304.1605529785156,0.9990000128746032,0.295473963022232,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037286090664565,-1406.06396484375,296.266357421875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185518980026,0.8249214887619019,0.8249214887619019,1.0,1.0,-0.8941561579704285,0.3679600656032562,0.5261960625648499,0.1794462502002716,0.0,0.0,0.33046954870224,27.65483283996582,25.0,-0.1108767166733741,-7337.68408203125,82.64034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.164207175374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293238401413,0.2411338239908218,-4.498808266362175e-06,0.0,0.0001666494063101,0.0,0.0,12.167441368103027,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156147135421633,-766.4293823242188,304.1529235839844,0.5662710666656494,0.0531290397047996,0.0488226599991321,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941215515137,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129697322845,-2218.07080078125,304.1629333496094,0.8835777044296265,0.200387567281723,0.1411850750446319,293.2187194824219,297.1499938964844,293.1499938964844,0.2079965472221374,-4330.26953125,304.1601867675781,0.9990000128746032,0.2947442531585693,0.2756901681423187,293.380859375,297.1499938964844,293.1499938964844,0.0036978870630264,-1394.873291015625,296.226318359375,0.5514941215515137,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957317143678665,0.8249400854110718,0.8249400854110718,1.0,1.0,-0.8913168907165527,0.3667052686214447,0.5246116518974304,0.1788491457700729,0.0,0.0,0.3290575742721557,27.497478485107425,25.0,-0.242906391620636,-7307.5615234375,81.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634967625141143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398288398981094,0.2398333400487899,-4.495350367506035e-06,0.0,0.0001659284316701,0.0,0.0,12.086565017700195,0.0,0.0,0.0,0.2950684130191803,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153743233531713,-760.0066528320312,304.15283203125,0.5649865865707397,0.0526837222278118,0.0484131947159767,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360039710999,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303158700466156,-2201.896240234375,304.16278076171875,0.8822445273399353,0.1989407986402511,0.1401555240154266,293.2180480957031,297.1499938964844,293.1499938964844,0.2072132229804992,-4317.42529296875,304.1597595214844,0.9990000128746032,0.2940053641796112,0.2748776376247406,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673084832727,-1383.7174072265625,296.186279296875,0.5521360039710999,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.195176288485527,0.8249686360359192,0.8249686360359192,1.0,1.0,-0.888582706451416,0.3654738366603851,0.5231088995933533,0.1783366799354553,0.0,0.0,0.327656090259552,27.351947784423828,25.0,-0.387058675289154,-7277.88232421875,81.16654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627933531999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385439425706863,0.2385484427213668,-4.491952495300211e-06,0.0,0.0001652145583648,0.0,0.0,12.006900787353516,0.0,0.0,0.0,0.2947916388511657,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149226356297731,-747.7203369140625,304.1526184082031,0.562409520149231,0.0518324524164199,0.0476284958422184,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.128051221370697,-2171.2314453125,304.16229248046875,0.8796036243438721,0.1961904317140579,0.1382008641958236,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990580797195,-4294.24560546875,304.1588439941406,0.9990000128746032,0.2925088703632355,0.2734048664569855,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066556349396,-1361.556884765625,296.10626220703125,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941581070423126,0.825025737285614,0.825025737285614,1.0,1.0,-0.8834700584411621,0.3630930781364441,0.520376980304718,0.1775814145803451,0.0,0.0,0.3249503970146179,27.09251976013184,25.0,-0.9800992608070374,-7220.45068359375,79.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131480455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360576093196869,0.2360620945692062,-4.48537548436434e-06,0.0,0.0001638138201087,0.0,0.0,11.853293418884276,0.0,0.0,0.0,0.2942582368850708,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149226356297731,-747.7203369140625,304.1526184082031,0.562409520149231,0.0518324524164199,0.0476284958422184,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.128051221370697,-2171.2314453125,304.16229248046875,0.8796036243438721,0.1961904317140579,0.1382008641958236,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990580797195,-4294.24560546875,304.1588439941406,0.9990000128746032,0.2925088703632355,0.2734048664569855,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066556349396,-1361.556884765625,296.10626220703125,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941581070423126,0.825025737285614,0.825025737285614,1.0,1.0,-0.8834700584411621,0.3630930781364441,0.520376980304718,0.1775814145803451,0.0,0.0,0.3249503970146179,27.09251976013184,25.0,-0.9800992608070374,-7220.45068359375,79.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131480455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360576093196869,0.2360620945692062,-4.48537548436434e-06,0.0,0.0001638138201087,0.0,0.0,11.853293418884276,0.0,0.0,0.0,0.2942582368850708,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145045658573508,-736.0751953125,304.1524658203125,0.5598163604736328,0.0510212033987045,0.0468846410512924,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986145257949,-2141.976806640625,304.1617736816406,0.8769110441207886,0.1935478448867797,0.1363361626863479,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681476593017,-4274.06884765625,304.157958984375,0.9990000128746032,0.2909812927246094,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.003546520601958,-1339.5186767578125,296.0265197753906,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.193250298500061,0.8250828385353088,0.8250828385353088,1.0,1.0,-0.8787517547607422,0.3607757985591888,0.5179759860038757,0.1771931946277618,0.0,0.0,0.322359561920166,26.87236213684082,25.0,-0.7748353481292725,-7165.13818359375,78.68543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768566131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337152659893036,0.2337197512388229,-4.479215022001881e-06,0.0,0.000162457654369,0.0,0.0,11.709331512451172,0.0,0.0,0.0,0.2937579452991485,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145045658573508,-736.0751953125,304.1524658203125,0.5598163604736328,0.0510212033987045,0.0468846410512924,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986145257949,-2141.976806640625,304.1617736816406,0.8769110441207886,0.1935478448867797,0.1363361626863479,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681476593017,-4274.06884765625,304.157958984375,0.9990000128746032,0.2909812927246094,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.003546520601958,-1339.5186767578125,296.0265197753906,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.193250298500061,0.8250828385353088,0.8250828385353088,1.0,1.0,-0.8787517547607422,0.3607757985591888,0.5179759860038757,0.1771931946277618,0.0,0.0,0.322359561920166,26.87236213684082,25.0,-0.7748353481292725,-7165.13818359375,78.68543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768566131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337152659893036,0.2337197512388229,-4.479215022001881e-06,0.0,0.000162457654369,0.0,0.0,11.709331512451172,0.0,0.0,0.0,0.2937579452991485,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141095835715532,-724.8067016601562,304.1522827148437,0.5571697354316711,0.0502361468970775,0.046167466789484,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094121217727,-2113.462890625,304.1613464355469,0.8741282224655151,0.1909722536802292,0.1345258355140686,293.215576171875,297.1499938964844,293.1499938964844,0.2034798711538314,-4256.20556640625,304.1571350097656,0.9990000128746032,0.289416491985321,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867662470787,-1317.5203857421875,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924318075180053,0.825144350528717,0.825144350528717,1.0,1.0,-0.8743316531181335,0.3584882318973541,0.5158434510231018,0.1771281659603119,0.0,0.0,0.3197166323661804,26.685039520263672,25.0,0.1157825365662574,-7109.63818359375,77.62660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855219841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313884049654007,0.23139289021492,-4.473283297556918e-06,0.0,0.0001611471234355,0.0,0.0,11.56741714477539,0.0,0.0,0.0,0.2932661771774292,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141095835715532,-724.8067016601562,304.1522827148437,0.5571697354316711,0.0502361468970775,0.046167466789484,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094121217727,-2113.462890625,304.1613464355469,0.8741282224655151,0.1909722536802292,0.1345258355140686,293.215576171875,297.1499938964844,293.1499938964844,0.2034798711538314,-4256.20556640625,304.1571350097656,0.9990000128746032,0.289416491985321,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867662470787,-1317.5203857421875,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924318075180053,0.825144350528717,0.825144350528717,1.0,1.0,-0.8743316531181335,0.3584882318973541,0.5158434510231018,0.1771281659603119,0.0,0.0,0.3197166323661804,26.685039520263672,25.0,0.1157825365662574,-7109.63818359375,77.62660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855219841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313884049654007,0.23139289021492,-4.473283297556918e-06,0.0,0.0001611471234355,0.0,0.0,11.56741714477539,0.0,0.0,0.0,0.2932661771774292,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638457283377,-717.8853759765625,304.144287109375,0.5560383200645447,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488104820251,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121738851070404,-2085.075439453125,304.1610107421875,0.8712894916534424,0.1883988380432129,0.1327293515205383,293.2152709960937,297.1499938964844,293.1499938964844,0.2024346590042114,-4238.962890625,304.1565246582031,0.9990000128746032,0.2878167927265167,0.2699326574802398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271848853677,-1295.4935302734375,295.869140625,0.5560488104820251,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935741901397,0.8252058625221252,0.8252058625221252,1.0,1.0,-0.8703703880310059,0.3563245832920074,0.514045774936676,0.1773581206798553,0.0,0.0,0.3169236183166504,26.514833450317383,25.0,0.8945939540863037,-7053.08984375,76.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725542068481,0.2289770096540451,-4.467295639187796e-06,0.0,0.0001598745293449,0.0,0.0,11.421142578125,0.0,0.0,0.0,0.2927609980106354,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638457283377,-717.8853759765625,304.144287109375,0.5560383200645447,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488104820251,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121738851070404,-2085.075439453125,304.1610107421875,0.8712894916534424,0.1883988380432129,0.1327293515205383,293.2152709960937,297.1499938964844,293.1499938964844,0.2024346590042114,-4238.962890625,304.1565246582031,0.9990000128746032,0.2878167927265167,0.2699326574802398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271848853677,-1295.4935302734375,295.869140625,0.5560488104820251,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935741901397,0.8252058625221252,0.8252058625221252,1.0,1.0,-0.8703703880310059,0.3563245832920074,0.514045774936676,0.1773581206798553,0.0,0.0,0.3169236183166504,26.514833450317383,25.0,0.8945939540863037,-7053.08984375,76.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725542068481,0.2289770096540451,-4.467295639187796e-06,0.0,0.0001598745293449,0.0,0.0,11.421142578125,0.0,0.0,0.0,0.2927609980106354,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474954292178,-717.5255126953125,304.1376342773437,0.5564738512039185,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564753413200378,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206984892487526,-2070.765625,304.1609191894531,0.8698431849479675,0.1870970577001571,0.1318228542804718,293.21514892578125,297.1499938964844,293.1499938964844,0.201912060379982,-4230.31396484375,304.1562805175781,0.9990000128746032,0.2870144844055176,0.2693935632705688,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974931575357,-1284.497314453125,295.8299865722656,0.5564753413200378,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553923368454,0.8252366185188293,0.8252366185188293,1.0,1.0,-0.868614137172699,0.3553135097026825,0.5133006572723389,0.1775911897420883,0.0,0.0,0.3154859542846679,26.43351936340332,25.0,0.9645958542823792,-7024.5224609375,76.25611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.1569158434867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277275025844574,0.2277319729328155,-4.464227004064014e-06,0.0,0.0001592496264493,0.0,0.0,11.346055030822754,0.0,0.0,0.0,0.2925021052360534,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272754848003,-717.0753784179688,304.1306457519531,0.5568700432777405,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568701028823853,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196528226137161,-2056.3515625,304.16082763671875,0.8683332800865173,0.1857874691486358,0.1309100538492202,293.2150573730469,297.1499938964844,293.1499938964844,0.2014253437519073,-4222.26318359375,304.1560363769531,0.9990000128746032,0.2862067520618438,0.2688943743705749,293.379638671875,297.1499938964844,293.1499938964844,0.0033678440377116,-1273.50048828125,295.7908630371094,0.5568701028823853,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910343468189239,0.8252747058868408,0.8252747058868408,1.0,1.0,-0.8668981790542603,0.3542998731136322,0.5125983357429504,0.177884966135025,0.0,0.0,0.3140170574188232,26.35947036743164,25.0,1.2253968715667725,-6995.6123046875,75.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563052237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264685183763504,0.2264729738235473,-4.461130629351828e-06,0.0,0.0001586299331393,0.0,0.0,11.270316123962402,0.0,0.0,0.0,0.2922408580780029,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849831953644,-716.1175537109375,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463497638702,-2027.2161865234373,304.1607360839844,0.8651517629623413,0.1831471771001815,0.1290698051452636,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.41357421875,304.155517578125,0.9990000128746032,0.2845634222030639,0.2679875195026397,293.37939453125,297.1499938964844,293.1499938964844,0.0033085981849581,-1251.4620361328125,295.71295166015625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361397027969,0.8253508806228638,0.8253508806228638,1.0,1.0,-0.8635626435279846,0.3522539436817169,0.5113087296485901,0.1786452382802963,0.0,0.0,0.3108913004398346,26.23032569885254,25.0,2.0634765625,-6935.90673828125,75.08524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550908088684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238405793905258,0.2238450348377227,-4.4547932702698745e-06,0.0,0.000157397458679,0.0,0.0,11.113088607788086,0.0,0.0,0.0,0.2916993796825409,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849831953644,-716.1175537109375,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463497638702,-2027.2161865234373,304.1607360839844,0.8651517629623413,0.1831471771001815,0.1290698051452636,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.41357421875,304.155517578125,0.9990000128746032,0.2845634222030639,0.2679875195026397,293.37939453125,297.1499938964844,293.1499938964844,0.0033085981849581,-1251.4620361328125,295.71295166015625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361397027969,0.8253508806228638,0.8253508806228638,1.0,1.0,-0.8635626435279846,0.3522539436817169,0.5113087296485901,0.1786452382802963,0.0,0.0,0.3108913004398346,26.23032569885254,25.0,2.0634765625,-6935.90673828125,75.08524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550908088684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238405793905258,0.2238450348377227,-4.4547932702698745e-06,0.0,0.000157397458679,0.0,0.0,11.113088607788086,0.0,0.0,0.0,0.2916993796825409,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416757643222,-715.123779296875,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219210147857,-1997.704833984375,304.16070556640625,0.8617545962333679,0.1804780513048172,0.1272094994783401,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955871582031,-4193.5888671875,304.1550598144531,0.9990000128746032,0.2828783690929413,0.2671545147895813,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494338229298,-1229.3846435546875,295.6353454589844,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891329765319,0.8254269957542419,0.8254269957542419,1.0,1.0,-0.8602981567382812,0.3501600325107574,0.5101381540298462,0.1796166747808456,0.0,0.0,0.3074648976325989,26.1257553100586,25.0,2.637082815170288,-6872.873046875,74.37351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538673490285873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209962904453277,0.2210007458925247,-4.448070285434369e-06,0.0,0.0001561557874083,0.0,0.0,10.944086074829102,0.0,0.0,0.0,0.2911190092563629,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416757643222,-715.123779296875,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219210147857,-1997.704833984375,304.16070556640625,0.8617545962333679,0.1804780513048172,0.1272094994783401,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955871582031,-4193.5888671875,304.1550598144531,0.9990000128746032,0.2828783690929413,0.2671545147895813,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494338229298,-1229.3846435546875,295.6353454589844,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891329765319,0.8254269957542419,0.8254269957542419,1.0,1.0,-0.8602981567382812,0.3501600325107574,0.5101381540298462,0.1796166747808456,0.0,0.0,0.3074648976325989,26.1257553100586,25.0,2.637082815170288,-6872.873046875,74.37351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538673490285873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209962904453277,0.2210007458925247,-4.448070285434369e-06,0.0,0.0001561557874083,0.0,0.0,10.944086074829102,0.0,0.0,0.0,0.2911190092563629,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023944407701,-714.2277221679688,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133064925670623,-1968.2086181640625,304.16064453125,0.8581793308258057,0.1778175830841064,0.1253453642129898,293.2153625488281,297.1499938964844,293.1499938964844,0.198854774236679,-4179.58349609375,304.15478515625,0.9990000128746032,0.2811970114707947,0.2662971913814544,293.37890625,297.1499938964844,293.1499938964844,0.0031908554956316,-1207.50341796875,295.5579528808594,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809884786605,0.8255099654197693,0.8255099654197693,1.0,1.0,-0.8570060133934021,0.3479793071746826,0.5090267062187195,0.1807669699192047,0.0,0.0,0.3038397133350372,26.04473304748535,25.0,1.7329115867614746,-6808.46044921875,73.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179806679487228,0.2179851084947586,-4.4409471229300834e-06,0.0,0.0001548832369735,0.0,0.0,10.765857696533203,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023944407701,-714.2277221679688,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133064925670623,-1968.2086181640625,304.16064453125,0.8581793308258057,0.1778175830841064,0.1253453642129898,293.2153625488281,297.1499938964844,293.1499938964844,0.198854774236679,-4179.58349609375,304.15478515625,0.9990000128746032,0.2811970114707947,0.2662971913814544,293.37890625,297.1499938964844,293.1499938964844,0.0031908554956316,-1207.50341796875,295.5579528808594,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809884786605,0.8255099654197693,0.8255099654197693,1.0,1.0,-0.8570060133934021,0.3479793071746826,0.5090267062187195,0.1807669699192047,0.0,0.0,0.3038397133350372,26.04473304748535,25.0,1.7329115867614746,-6808.46044921875,73.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179806679487228,0.2179851084947586,-4.4409471229300834e-06,0.0,0.0001548832369735,0.0,0.0,10.765857696533203,0.0,0.0,0.0,0.2905077040195465,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718051508069,-713.5562133789062,304.0750427246094,0.5590112209320068,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112209320068,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561672925949,-1939.5340576171875,304.1605224609375,0.8545224666595459,0.1752242743968963,0.1235208138823509,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147791862487,-4163.85888671875,304.1547546386719,0.998844027519226,0.2796082496643066,0.2652961611747741,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337696127593,-1186.201416015625,295.4809265136719,0.5590112209320068,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010667800903,0.8255929350852966,0.8255929350852966,1.0,1.0,-0.8535956740379333,0.3456790447235107,0.5079166293144226,0.1820566207170486,0.0,0.0,0.3002947866916656,25.986684799194336,25.0,0.3916151821613312,-6745.44970703125,73.03546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319608092308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150147855281829,0.2150192111730575,-4.433793947100639e-06,0.0,0.0001535701594548,0.0,0.0,10.591175079345703,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718051508069,-713.5562133789062,304.0750427246094,0.5590112209320068,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112209320068,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561672925949,-1939.5340576171875,304.1605224609375,0.8545224666595459,0.1752242743968963,0.1235208138823509,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147791862487,-4163.85888671875,304.1547546386719,0.998844027519226,0.2796082496643066,0.2652961611747741,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337696127593,-1186.201416015625,295.4809265136719,0.5590112209320068,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010667800903,0.8255929350852966,0.8255929350852966,1.0,1.0,-0.8535956740379333,0.3456790447235107,0.5079166293144226,0.1820566207170486,0.0,0.0,0.3002947866916656,25.986684799194336,25.0,0.3916151821613312,-6745.44970703125,73.03546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319608092308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150147855281829,0.2150192111730575,-4.433793947100639e-06,0.0,0.0001535701594548,0.0,0.0,10.591175079345703,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
