time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591419577598,-713.2791137695312,304.0700378417969,0.559143602848053,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.559143602848053,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102571859955787,-1925.525390625,304.1604309082031,0.8526775240898132,0.1739574074745178,0.1226292327046394,293.214599609375,297.1499938964844,293.1499938964844,0.1973751634359359,-4154.78955078125,304.1548767089844,0.9984641075134276,0.2788682281970978,0.2647150456905365,293.3775939941406,297.1499938964844,293.1499938964844,0.003105730516836,-1175.7266845703125,295.4429931640625,0.559143602848053,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685192584991,0.8256344199180603,0.8256344199180603,1.0,1.0,-0.8518216609954834,0.3444766700267792,0.5073449611663818,0.182739645242691,0.0,0.0,0.2985343933105469,25.9659481048584,25.0,0.2670422792434692,-6714.40380859375,72.70726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506581455469131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135692983865738,0.2135737240314483,-4.430327408044832e-06,0.0,0.0001528988650534,0.0,0.0,10.506424903869627,0.0,0.0,0.0,0.2896156907081604,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478440836071,-713.028564453125,304.06561279296875,0.5592520833015442,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592520833015442,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092735454440116,-1911.704833984375,304.1603088378906,0.850830614566803,0.1727091372013092,0.1217509061098098,293.2139892578125,297.1499938964844,293.1499938964844,0.1967914402484893,-4144.9609375,304.1550598144531,0.998013198375702,0.2781683206558227,0.2640870809555053,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780653469264,-1165.3779296875,295.4055480957031,0.5592520833015442,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290100097656,291.17657470703125,1.0,0.1884393244981765,0.8256881237030029,0.8256881237030029,1.0,1.0,-0.8500082492828369,0.3432460129261017,0.5067622661590576,0.1834427714347839,0.0,0.0,0.2967536449432373,25.94939613342285,25.0,0.355273574590683,-6683.24951171875,72.37960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499879211187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121243923902511,0.2121288180351257,-4.42690998170292e-06,0.0,0.0001522186794318,0.0,0.0,10.422038078308104,0.0,0.0,0.0,0.2893258035182953,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291263625025,-712.607666015625,304.058349609375,0.5594649314880371,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649314880371,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493510484695,-1884.5919189453125,304.1600952148437,0.847203254699707,0.1702585071325302,0.1200290843844413,293.2123718261719,297.1499938964844,293.1499938964844,0.1956272721290588,-4125.36865234375,304.1553039550781,0.9971026182174684,0.2768779098987579,0.2628401219844818,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236330348998,-1144.98779296875,295.3320617675781,0.5594649314880371,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914999008178,0.8257955312728882,0.8257955312728882,1.0,1.0,-0.8464339375495911,0.3407857716083526,0.5056481957435608,0.1849109530448913,0.0,0.0,0.293135404586792,25.918642044067383,25.0,0.3282622396945953,-6620.1455078125,71.73954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486208736896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092145532369613,0.2092189788818359,-4.420126060722396e-06,0.0,0.0001508312998339,0.0,0.0,10.252976417541504,0.0,0.0,0.0,0.2887463569641113,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291263625025,-712.607666015625,304.058349609375,0.5594649314880371,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649314880371,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493510484695,-1884.5919189453125,304.1600952148437,0.847203254699707,0.1702585071325302,0.1200290843844413,293.2123718261719,297.1499938964844,293.1499938964844,0.1956272721290588,-4125.36865234375,304.1553039550781,0.9971026182174684,0.2768779098987579,0.2628401219844818,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236330348998,-1144.98779296875,295.3320617675781,0.5594649314880371,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914999008178,0.8257955312728882,0.8257955312728882,1.0,1.0,-0.8464339375495911,0.3407857716083526,0.5056481957435608,0.1849109530448913,0.0,0.0,0.293135404586792,25.918642044067383,25.0,0.3282622396945953,-6620.1455078125,71.73954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486208736896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092145532369613,0.2092189788818359,-4.420126060722396e-06,0.0,0.0001508312998339,0.0,0.0,10.252976417541504,0.0,0.0,0.0,0.2887463569641113,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155746877193,-712.3021240234375,304.05303955078125,0.5597013831138611,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597013831138611,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720878601074,-1858.041259765625,304.15985107421875,0.8436713814735413,0.1678523570299148,0.1183413937687873,293.2104187011719,297.1499938964844,293.1499938964844,0.194559171795845,-4107.427734375,304.1553039550781,0.9963006973266602,0.2756944596767425,0.2616995871067047,293.3730773925781,297.1499938964844,293.1499938964844,0.002970767673105,-1125.16357421875,295.2600402832031,0.5597013831138611,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.8259028792381287,0.8259028792381287,1.0,1.0,-0.8430271744728088,0.3383894860744476,0.5046377182006836,0.1864331662654876,0.0,0.0,0.2895186245441437,25.886180877685547,25.0,0.9172854423522948,-6561.63720703125,71.12874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472213715314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363194465637,0.2063407301902771,-4.413443548401119e-06,0.0,0.0001494109747,0.0,0.0,10.086673736572266,0.0,0.0,0.0,0.2881767451763153,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155746877193,-712.3021240234375,304.05303955078125,0.5597013831138611,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597013831138611,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720878601074,-1858.041259765625,304.15985107421875,0.8436713814735413,0.1678523570299148,0.1183413937687873,293.2104187011719,297.1499938964844,293.1499938964844,0.194559171795845,-4107.427734375,304.1553039550781,0.9963006973266602,0.2756944596767425,0.2616995871067047,293.3730773925781,297.1499938964844,293.1499938964844,0.002970767673105,-1125.16357421875,295.2600402832031,0.5597013831138611,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.8259028792381287,0.8259028792381287,1.0,1.0,-0.8430271744728088,0.3383894860744476,0.5046377182006836,0.1864331662654876,0.0,0.0,0.2895186245441437,25.886180877685547,25.0,0.9172854423522948,-6561.63720703125,71.12874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472213715314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363194465637,0.2063407301902771,-4.413443548401119e-06,0.0,0.0001494109747,0.0,0.0,10.086673736572266,0.0,0.0,0.0,0.2881767451763153,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031471192836,-711.9518432617188,304.0495910644531,0.5599386096000671,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386096000671,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036079749464988,-1831.5389404296875,304.15966796875,0.8401870131492615,0.1654815971851349,0.1166796013712883,293.20831298828125,297.1499938964844,293.1499938964844,0.1935203224420547,-4089.92333984375,304.1552734375,0.995563268661499,0.2745918333530426,0.2606401145458221,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184559825807,-1105.415283203125,295.1912841796875,0.5599386096000671,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428489685058,0.8260297775268555,0.8260297775268555,1.0,1.0,-0.8397487998008728,0.3360650837421417,0.5036837458610535,0.187942773103714,0.0,0.0,0.285401314496994,25.85430145263672,25.0,3.61354660987854,-6505.98095703125,70.54353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211839199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203241765499115,0.2032461762428283,-4.406675543577876e-06,0.0,0.000147989965626,0.0,0.0,9.90972137451172,0.0,0.0,0.0,0.2875734865665436,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031471192836,-711.9518432617188,304.0495910644531,0.5599386096000671,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386096000671,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036079749464988,-1831.5389404296875,304.15966796875,0.8401870131492615,0.1654815971851349,0.1166796013712883,293.20831298828125,297.1499938964844,293.1499938964844,0.1935203224420547,-4089.92333984375,304.1552734375,0.995563268661499,0.2745918333530426,0.2606401145458221,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184559825807,-1105.415283203125,295.1912841796875,0.5599386096000671,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428489685058,0.8260297775268555,0.8260297775268555,1.0,1.0,-0.8397487998008728,0.3360650837421417,0.5036837458610535,0.187942773103714,0.0,0.0,0.285401314496994,25.85430145263672,25.0,3.61354660987854,-6505.98095703125,70.54353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211839199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203241765499115,0.2032461762428283,-4.406675543577876e-06,0.0,0.000147989965626,0.0,0.0,9.90972137451172,0.0,0.0,0.0,0.2875734865665436,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973477736115,-711.7967529296875,304.0477600097656,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017928719520568,-1805.6607666015625,304.15948486328125,0.8367223739624023,0.1631418764591217,0.1150401011109352,293.20611572265625,297.1499938964844,293.1499938964844,0.1925748735666275,-4074.043212890625,304.15509033203125,0.994864583015442,0.2735584080219269,0.2596484124660492,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671836480498,-1086.115966796875,295.1230163574219,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411583662033,0.8261566162109375,0.8261566162109375,1.0,1.0,-0.8365792632102966,0.3338305950164795,0.5027486681938171,0.1893664002418518,0.0,0.0,0.2811013758182525,25.823863983154297,25.0,-1.2359544038772583,-6433.25634765625,69.98155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444122642278671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998638957738876,0.1998682916164398,-4.399237695906777e-06,0.0,0.0001465600944356,0.0,0.0,9.717541694641112,0.0,0.0,0.0,0.2869220376014709,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973477736115,-711.7967529296875,304.0477600097656,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017928719520568,-1805.6607666015625,304.15948486328125,0.8367223739624023,0.1631418764591217,0.1150401011109352,293.20611572265625,297.1499938964844,293.1499938964844,0.1925748735666275,-4074.043212890625,304.15509033203125,0.994864583015442,0.2735584080219269,0.2596484124660492,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671836480498,-1086.115966796875,295.1230163574219,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411583662033,0.8261566162109375,0.8261566162109375,1.0,1.0,-0.8365792632102966,0.3338305950164795,0.5027486681938171,0.1893664002418518,0.0,0.0,0.2811013758182525,25.823863983154297,25.0,-1.2359544038772583,-6433.25634765625,69.98155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444122642278671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998638957738876,0.1998682916164398,-4.399237695906777e-06,0.0,0.0001465600944356,0.0,0.0,9.717541694641112,0.0,0.0,0.0,0.2869220376014709,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005263775587,-711.9461669921875,304.04736328125,0.5602656006813049,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602656006813049,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009275242686271,-1793.3350830078125,304.1593322753906,0.8349917531013489,0.1619834303855896,0.1142282932996749,293.2050170898437,297.1499938964844,293.1499938964844,0.1921828836202621,-4067.548095703125,304.1548767089844,0.9945244193077089,0.2730654776096344,0.2591755092144012,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424984775483,-1076.9593505859375,295.0869445800781,0.5602656006813049,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456402301788,0.8262200951576233,0.8262200951576233,1.0,1.0,-0.835032045841217,0.3327547609806061,0.5022772550582886,0.1900229305028915,0.0,0.0,0.2794971466064453,25.80923652648925,25.0,-5.549215316772461,-6398.1552734375,69.7087173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436818689107895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984408944845199,0.1984452903270721,-4.395662472234108e-06,0.0,0.0001458188344258,0.0,0.0,9.635981559753418,0.0,0.0,0.0,0.2866425514221191,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048765853047,-712.1263427734375,304.0473327636719,0.5603621602058411,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603621602058411,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000713631510734,-1781.1185302734375,304.1591796875,0.8332604765892029,0.1608330905437469,0.1134219914674758,293.2038879394531,297.1499938964844,293.1499938964844,0.1918082684278488,-4061.342529296875,304.1546630859375,0.9941883683204652,0.2725874483585357,0.2587171196937561,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182070236653,-1067.9517822265625,295.0508117675781,0.5603621602058411,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863535791635513,0.8262892365455627,0.8262892365455627,1.0,1.0,-0.8335092067718506,0.3317114114761352,0.5017977356910706,0.1906310766935348,0.0,0.0,0.2781932055950165,25.79499244689941,25.0,-6.581920146942139,-6369.53759765625,69.4411392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429402828216552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973339021205902,0.1973382979631424,-4.392665232444415e-06,0.0,0.0001450662239221,0.0,0.0,9.572227478027344,0.0,0.0,0.0,0.2864193022251129,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105297133326,-712.3117065429688,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460023999214,-1756.3751220703125,304.15899658203125,0.829787015914917,0.1585549265146255,0.1118256747722625,293.2016906738281,297.1499938964844,293.1499938964844,0.1910277158021927,-4048.282470703125,304.1544189453125,0.9935187101364136,0.2716698050498962,0.2578388452529907,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697556652128,-1049.805908203125,294.9821472167969,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792321920395,0.8264276385307312,0.8264276385307312,1.0,1.0,-0.83053058385849,0.3297319412231445,0.5007985830307007,0.1916678845882415,0.0,0.0,0.2755127549171448,25.76771354675293,25.0,-2.9946720600128174,-6319.64501953125,68.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414719969034195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953379213809967,0.1953423023223877,-4.387886292533949e-06,0.0,0.0001435760932508,0.0,0.0,9.45890998840332,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105297133326,-712.3117065429688,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460023999214,-1756.3751220703125,304.15899658203125,0.829787015914917,0.1585549265146255,0.1118256747722625,293.2016906738281,297.1499938964844,293.1499938964844,0.1910277158021927,-4048.282470703125,304.1544189453125,0.9935187101364136,0.2716698050498962,0.2578388452529907,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697556652128,-1049.805908203125,294.9821472167969,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792321920395,0.8264276385307312,0.8264276385307312,1.0,1.0,-0.83053058385849,0.3297319412231445,0.5007985830307007,0.1916678845882415,0.0,0.0,0.2755127549171448,25.76771354675293,25.0,-2.9946720600128174,-6319.64501953125,68.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414719969034195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953379213809967,0.1953423023223877,-4.387886292533949e-06,0.0,0.0001435760932508,0.0,0.0,9.45890998840332,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152151972055,-712.4061279296875,304.05010986328125,0.5606557130813599,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557130813599,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250225901603,-1731.584716796875,304.15887451171875,0.8262800574302673,0.1563046425580978,0.1102493852376937,293.1995544433594,297.1499938964844,293.1499938964844,0.1902432590723037,-4035.076904296875,304.1542663574219,0.992835521697998,0.2707942724227905,0.2570032775402069,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217576280236,-1031.7093505859375,294.9165344238281,0.5606557130813599,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172531843185,0.8265659809112549,0.8265659809112549,1.0,1.0,-0.8276293873786926,0.3279076218605041,0.4997217953205108,0.1924210041761398,0.0,0.0,0.2725645005702972,25.742387771606445,25.0,-0.5339215397834778,-6269.6806640625,68.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400564759969711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931750178337097,0.1931793987751007,-4.38326969742775e-06,0.0,0.0001421395136276,0.0,0.0,9.337728500366213,0.0,0.0,0.0,0.2856151759624481,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152151972055,-712.4061279296875,304.05010986328125,0.5606557130813599,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557130813599,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250225901603,-1731.584716796875,304.15887451171875,0.8262800574302673,0.1563046425580978,0.1102493852376937,293.1995544433594,297.1499938964844,293.1499938964844,0.1902432590723037,-4035.076904296875,304.1542663574219,0.992835521697998,0.2707942724227905,0.2570032775402069,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217576280236,-1031.7093505859375,294.9165344238281,0.5606557130813599,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172531843185,0.8265659809112549,0.8265659809112549,1.0,1.0,-0.8276293873786926,0.3279076218605041,0.4997217953205108,0.1924210041761398,0.0,0.0,0.2725645005702972,25.742387771606445,25.0,-0.5339215397834778,-6269.6806640625,68.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400564759969711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931750178337097,0.1931793987751007,-4.38326969742775e-06,0.0,0.0001421395136276,0.0,0.0,9.337728500366213,0.0,0.0,0.0,0.2856151759624481,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226741597056,-712.5802001953125,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949345678091049,-1707.187744140625,304.1587219238281,0.8227224946022034,0.1540819406509399,0.1086924001574516,293.197509765625,297.1499938964844,293.1499938964844,0.1895019114017486,-4022.6044921875,304.1540832519531,0.9921243786811828,0.2699516713619232,0.2562011182308197,293.35693359375,297.1499938964844,293.1499938964844,0.0026743756607174,-1013.857421875,294.85137939453125,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852666586637497,0.8267098665237427,0.8267098665237427,1.0,1.0,-0.8247939944267273,0.3262436687946319,0.4985503256320953,0.1928650885820388,0.0,0.0,0.2696855664253235,25.71917533874512,25.0,-1.0297355651855469,-6218.7607421875,67.93199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.13870170712471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120248794555,0.1910164058208465,-4.378544417704688e-06,0.0,0.0001407646050211,0.0,0.0,9.216767311096191,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226741597056,-712.5802001953125,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949345678091049,-1707.187744140625,304.1587219238281,0.8227224946022034,0.1540819406509399,0.1086924001574516,293.197509765625,297.1499938964844,293.1499938964844,0.1895019114017486,-4022.6044921875,304.1540832519531,0.9921243786811828,0.2699516713619232,0.2562011182308197,293.35693359375,297.1499938964844,293.1499938964844,0.0026743756607174,-1013.857421875,294.85137939453125,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852666586637497,0.8267098665237427,0.8267098665237427,1.0,1.0,-0.8247939944267273,0.3262436687946319,0.4985503256320953,0.1928650885820388,0.0,0.0,0.2696855664253235,25.71917533874512,25.0,-1.0297355651855469,-6218.7607421875,67.93199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.13870170712471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120248794555,0.1910164058208465,-4.378544417704688e-06,0.0,0.0001407646050211,0.0,0.0,9.216767311096191,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326355859637,-712.8329467773438,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767018675804,-1683.2342529296875,304.1585998535156,0.819108247756958,0.1518902629613876,0.1071565300226211,293.19561767578125,297.1499938964844,293.1499938964844,0.1888005584478378,-4010.81298828125,304.1539001464844,0.991381049156189,0.2691348195075989,0.2554251253604889,293.354248046875,297.1499938964844,293.1499938964844,0.0026275455020368,-996.2332153320312,294.78619384765625,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265098571777,0.8268537521362305,0.8268537521362305,1.0,1.0,-0.8220175504684448,0.3247276246547699,0.4972899556159973,0.1930223703384399,0.0,0.0,0.2670656442642212,25.69796371459961,25.0,-1.7504664659500122,-6170.85546875,67.46037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158412218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890444755554199,0.1890488415956497,-4.374126547190826e-06,0.0,0.0001394596183672,0.0,0.0,9.106882095336914,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326355859637,-712.8329467773438,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767018675804,-1683.2342529296875,304.1585998535156,0.819108247756958,0.1518902629613876,0.1071565300226211,293.19561767578125,297.1499938964844,293.1499938964844,0.1888005584478378,-4010.81298828125,304.1539001464844,0.991381049156189,0.2691348195075989,0.2554251253604889,293.354248046875,297.1499938964844,293.1499938964844,0.0026275455020368,-996.2332153320312,294.78619384765625,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265098571777,0.8268537521362305,0.8268537521362305,1.0,1.0,-0.8220175504684448,0.3247276246547699,0.4972899556159973,0.1930223703384399,0.0,0.0,0.2670656442642212,25.69796371459961,25.0,-1.7504664659500122,-6170.85546875,67.46037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158412218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890444755554199,0.1890488415956497,-4.374126547190826e-06,0.0,0.0001394596183672,0.0,0.0,9.106882095336914,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381052434444,-712.9720458984375,304.0575256347656,0.5607762336730957,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762336730957,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924585163593292,-1671.4044189453125,304.15850830078125,0.8172803521156311,0.1508073061704635,0.1063974648714065,293.1947326660156,297.1499938964844,293.1499938964844,0.1884591579437255,-4005.069580078125,304.15380859375,0.9909992218017578,0.2687344849109649,0.2550452947616577,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043106336146,-987.4869384765624,294.75372314453125,0.5607762336730957,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847601234912872,0.8269256949424744,0.8269256949424744,1.0,1.0,-0.8206505179405212,0.3240146040916443,0.4966359138488769,0.1930181682109832,0.0,0.0,0.2658412754535675,25.68804931640625,25.0,-1.938099265098572,-6147.98974609375,67.22977447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368037313222885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881331205368042,0.1881375014781952,-4.372084731585346e-06,0.0,0.0001388383971061,0.0,0.0,9.05612087249756,0.0,0.0,0.0,0.2846571207046509,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136438002809882,-713.1160278320312,304.0592956542969,0.5607755184173584,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755184173584,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916465744376182,-1659.6611328125,304.158447265625,0.815437912940979,0.149732619524002,0.1056440398097038,293.19384765625,297.1499938964844,293.1499938964844,0.1881220787763595,-3999.39501953125,304.1537170410156,0.9906131029129028,0.2683387696743011,0.2546698749065399,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811831001192,-978.7779541015624,294.7214050292969,0.5607755184173584,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845958828926086,0.8269982933998108,0.8269982933998108,1.0,1.0,-0.8192957639694214,0.3233215808868408,0.4959742128849029,0.1929811388254165,0.0,0.0,0.264664888381958,25.678524017333984,25.0,-2.012187957763672,-6125.7099609375,67.00222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362122148275375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187262013554573,0.1872663795948028,-4.370139777165605e-06,0.0,0.0001382380723953,0.0,0.0,9.007688522338867,0.0,0.0,0.0,0.284492015838623,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557770892977,-713.4122314453125,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900433212518692,-1636.467041015625,304.1582946777344,0.8117140531539917,0.1476158797740936,0.104157418012619,293.19219970703125,297.1499938964844,293.1499938964844,0.1874590069055557,-3988.218505859375,304.1535949707031,0.989836812019348,0.2675625085830688,0.2539331018924713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352139491587,-961.4533081054688,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738837003708,0.8271435499191284,0.8271435499191284,1.0,1.0,-0.8166280388832092,0.3219790756702423,0.4946489632129669,0.1928547471761703,0.0,0.0,0.2624354362487793,25.66042137145996,25.0,-1.8227165937423704,-6082.73388671875,66.55668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.135097473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856286525726318,0.1856330186128616,-4.366526354715461e-06,0.0,0.0001371067482978,0.0,0.0,8.917141914367676,0.0,0.0,0.0,0.2841836512088775,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557770892977,-713.4122314453125,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900433212518692,-1636.467041015625,304.1582946777344,0.8117140531539917,0.1476158797740936,0.104157418012619,293.19219970703125,297.1499938964844,293.1499938964844,0.1874590069055557,-3988.218505859375,304.1535949707031,0.989836812019348,0.2675625085830688,0.2539331018924713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352139491587,-961.4533081054688,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738837003708,0.8271435499191284,0.8271435499191284,1.0,1.0,-0.8166280388832092,0.3219790756702423,0.4946489632129669,0.1928547471761703,0.0,0.0,0.2624354362487793,25.66042137145996,25.0,-1.8227165937423704,-6082.73388671875,66.55668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.135097473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856286525726318,0.1856330186128616,-4.366526354715461e-06,0.0,0.0001371067482978,0.0,0.0,8.917141914367676,0.0,0.0,0.0,0.2841836512088775,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693222448229,-713.7378540039062,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885102599859237,-1614.2996826171875,304.1580810546875,0.8080496788024902,0.1456243991851806,0.1027382388710975,293.19061279296875,297.1499938964844,293.1499938964844,0.186817392706871,-3977.392578125,304.1534729003906,0.9890888929367064,0.2668167948722839,0.2532215118408203,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896378163248,-944.2615356445312,294.5937194824219,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839612871408462,0.827288806438446,0.827288806438446,1.0,1.0,-0.8140708804130554,0.3207122683525085,0.4933586120605469,0.1926862448453903,0.0,0.0,0.260348916053772,25.640718460083008,25.0,-1.8032385110855105,-6042.0029296875,66.12838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.134075790643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841116547584533,0.1841160207986831,-4.363210337032797e-06,0.0,0.000136069880682,0.0,0.0,8.833351135253906,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693222448229,-713.7378540039062,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885102599859237,-1614.2996826171875,304.1580810546875,0.8080496788024902,0.1456243991851806,0.1027382388710975,293.19061279296875,297.1499938964844,293.1499938964844,0.186817392706871,-3977.392578125,304.1534729003906,0.9890888929367064,0.2668167948722839,0.2532215118408203,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896378163248,-944.2615356445312,294.5937194824219,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839612871408462,0.827288806438446,0.827288806438446,1.0,1.0,-0.8140708804130554,0.3207122683525085,0.4933586120605469,0.1926862448453903,0.0,0.0,0.260348916053772,25.640718460083008,25.0,-1.8032385110855105,-6042.0029296875,66.12838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.134075790643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841116547584533,0.1841160207986831,-4.363210337032797e-06,0.0,0.000136069880682,0.0,0.0,8.833351135253906,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857004836201,-714.1325073242188,304.0730285644531,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870965421199798,-1593.8880615234375,304.1577453613281,0.8045779466629028,0.1437826603651046,0.101429283618927,293.18902587890625,297.1499938964844,293.1499938964844,0.1862150877714157,-3967.236572265625,304.1533203125,0.9884069561958312,0.2661109864711761,0.2525465190410614,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446754250675,-927.3045654296876,294.5306701660156,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604624986648,0.8274375200271606,0.8274375200271606,1.0,1.0,-0.8116884231567383,0.3195428550243377,0.4921455979347229,0.1925058513879776,0.0,0.0,0.2584866881370544,25.617027282714844,25.0,-2.1223514080047607,-6004.4453125,65.72376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331497877836227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827476620674133,0.1827520281076431,-4.360194907349069e-06,0.0,0.0001351301034446,0.0,0.0,8.758131980895996,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857004836201,-714.1325073242188,304.0730285644531,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870965421199798,-1593.8880615234375,304.1577453613281,0.8045779466629028,0.1437826603651046,0.101429283618927,293.18902587890625,297.1499938964844,293.1499938964844,0.1862150877714157,-3967.236572265625,304.1533203125,0.9884069561958312,0.2661109864711761,0.2525465190410614,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446754250675,-927.3045654296876,294.5306701660156,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604624986648,0.8274375200271606,0.8274375200271606,1.0,1.0,-0.8116884231567383,0.3195428550243377,0.4921455979347229,0.1925058513879776,0.0,0.0,0.2584866881370544,25.617027282714844,25.0,-2.1223514080047607,-6004.4453125,65.72376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331497877836227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827476620674133,0.1827520281076431,-4.360194907349069e-06,0.0,0.0001351301034446,0.0,0.0,8.758131980895996,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043530121445,-714.5730590820312,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857657492160797,-1574.6959228515625,304.1573791503906,0.8012719750404358,0.1420478820800781,0.1001989468932151,293.1874694824219,297.1499938964844,293.1499938964844,0.1856438368558883,-3957.59912109375,304.1531677246094,0.9877705574035645,0.2654408514499664,0.2519062459468841,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002939462661,-910.5560302734376,294.46844482421875,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720356225967,0.8275862336158752,0.8275862336158752,1.0,1.0,-0.809441328048706,0.3184469938278198,0.4909943342208862,0.1923203766345977,0.0,0.0,0.2568281888961792,25.592041015625,25.0,-1.9398354291915887,-5969.97802734375,65.3401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323212832212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815482527017593,0.1815526038408279,-4.357541001809295e-06,0.0,0.0001342892792308,0.0,0.0,8.692130088806152,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043530121445,-714.5730590820312,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857657492160797,-1574.6959228515625,304.1573791503906,0.8012719750404358,0.1420478820800781,0.1001989468932151,293.1874694824219,297.1499938964844,293.1499938964844,0.1856438368558883,-3957.59912109375,304.1531677246094,0.9877705574035645,0.2654408514499664,0.2519062459468841,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002939462661,-910.5560302734376,294.46844482421875,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720356225967,0.8275862336158752,0.8275862336158752,1.0,1.0,-0.809441328048706,0.3184469938278198,0.4909943342208862,0.1923203766345977,0.0,0.0,0.2568281888961792,25.592041015625,25.0,-1.9398354291915887,-5969.97802734375,65.3401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323212832212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815482527017593,0.1815526038408279,-4.357541001809295e-06,0.0,0.0001342892792308,0.0,0.0,8.692130088806152,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
