time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237460061907768,-949.4810180664062,304.14801025390625,0.6315939426422119,0.0664092749357223,0.0603205040097236,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188523396849632,-2048.359619140625,304.1383056640625,0.8859032392501831,0.186319962143898,0.1302295625209808,293.1590881347656,297.1499938964844,293.1499938964844,0.1773896962404251,-3817.685302734375,304.1507873535156,0.9900563955307008,0.2556320130825043,0.2424858808517456,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749895686283,-484.2832336425781,292.8973999023437,0.5713508129119873,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856734454631805,0.8310423493385315,0.8310423493385315,1.0,1.0,-0.8512215614318848,0.3375983536243438,0.5136231780052185,0.2001298666000366,0.0,0.0,0.2692473828792572,24.35298728942871,25.0,-1.747640609741211,-6087.7314453125,70.2689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358282417058944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896713227033615,0.1896756887435913,-4.371945124148624e-06,0.0,0.0001378484012093,0.0,0.0,9.134591102600098,0.0,0.0,0.0,0.2848846614360809,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239094048738479,-952.6589965820312,304.1480712890625,0.6321619153022766,0.0666212439537048,0.0605188272893428,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712574124336243,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199915707111358,-2064.11328125,304.13836669921875,0.888086199760437,0.1877330541610717,0.1312234699726104,293.1590881347656,297.1499938964844,293.1499938964844,0.1773010194301605,-3816.171630859375,304.1508178710937,0.9898277521133424,0.2555121779441833,0.2423763126134872,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580199399963,-477.8499755859375,292.8734741210937,0.5712574124336243,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291178941726,0.8310536742210388,0.8310536742210388,1.0,1.0,-0.8525246381759644,0.3386342823505401,0.5138903260231018,0.1992773860692978,0.0,0.0,0.2703706622123718,24.358617782592773,25.0,-1.849444270133972,-6105.6513671875,70.49217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362089663743972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904729306697845,0.1904773116111755,-4.373579940875061e-06,0.0,0.0001382347836624,0.0,0.0,9.178996086120604,0.0,0.0,0.0,0.2850344479084015,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034066468477,-958.3425903320312,304.1482238769531,0.6330955624580383,0.0669965222477912,0.0608729496598243,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222230866551399,-2094.869873046875,304.1385192871094,0.8922211527824402,0.1904865205287933,0.1331634670495987,293.15924072265625,297.1499938964844,293.1499938964844,0.1771071404218673,-3812.85498046875,304.15087890625,0.9892691373825072,0.2552529275417328,0.2421399652957916,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237811461091,-464.8672790527344,292.8251342773437,0.571002185344696,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861344277858734,0.8310763239860535,0.8310763239860535,1.0,1.0,-0.8550045490264893,0.3407444953918457,0.5142600536346436,0.19730806350708,0.0,0.0,0.272740364074707,24.3741455078125,25.0,-1.809134840965271,-6143.1748046875,70.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825259923935,0.1921869069337844,-4.377107870823238e-06,0.0,0.0001390347460983,0.0,0.0,9.2739839553833,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034066468477,-958.3425903320312,304.1482238769531,0.6330955624580383,0.0669965222477912,0.0608729496598243,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222230866551399,-2094.869873046875,304.1385192871094,0.8922211527824402,0.1904865205287933,0.1331634670495987,293.15924072265625,297.1499938964844,293.1499938964844,0.1771071404218673,-3812.85498046875,304.15087890625,0.9892691373825072,0.2552529275417328,0.2421399652957916,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237811461091,-464.8672790527344,292.8251342773437,0.571002185344696,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861344277858734,0.8310763239860535,0.8310763239860535,1.0,1.0,-0.8550045490264893,0.3407444953918457,0.5142600536346436,0.19730806350708,0.0,0.0,0.272740364074707,24.3741455078125,25.0,-1.809134840965271,-6143.1748046875,70.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825259923935,0.1921869069337844,-4.377107870823238e-06,0.0,0.0001390347460983,0.0,0.0,9.2739839553833,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494043290615,-963.0624389648438,304.1484069824219,0.6337600946426392,0.0673046708106994,0.0611670389771461,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243769973516464,-2124.427734375,304.1387634277344,0.8960392475128174,0.1931308507919311,0.1350291520357132,293.1595153808594,297.1499938964844,293.1499938964844,0.1768853217363357,-3809.046142578125,304.15093994140625,0.988584041595459,0.2549648880958557,0.2418773770332336,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889889137819,-451.6681823730469,292.7762756347656,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.186429277062416,0.8310990333557129,0.8310990333557129,1.0,1.0,-0.857295036315918,0.3428565561771393,0.5144384503364563,0.1950795650482177,0.0,0.0,0.275234967470169,24.395368576049805,25.0,-1.3875985145568848,-6182.2900390625,71.33751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130442380905,0.1940174251794815,-4.380953669169685e-06,0.0,0.0001398764870828,0.0,0.0,9.376134872436523,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494043290615,-963.0624389648438,304.1484069824219,0.6337600946426392,0.0673046708106994,0.0611670389771461,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243769973516464,-2124.427734375,304.1387634277344,0.8960392475128174,0.1931308507919311,0.1350291520357132,293.1595153808594,297.1499938964844,293.1499938964844,0.1768853217363357,-3809.046142578125,304.15093994140625,0.988584041595459,0.2549648880958557,0.2418773770332336,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889889137819,-451.6681823730469,292.7762756347656,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.186429277062416,0.8310990333557129,0.8310990333557129,1.0,1.0,-0.857295036315918,0.3428565561771393,0.5144384503364563,0.1950795650482177,0.0,0.0,0.275234967470169,24.395368576049805,25.0,-1.3875985145568848,-6182.2900390625,71.33751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130442380905,0.1940174251794815,-4.380953669169685e-06,0.0,0.0001398764870828,0.0,0.0,9.376134872436523,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246493201702833,-966.8705444335938,304.1485900878906,0.6341960430145264,0.0675528794527053,0.0614054836332798,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264505684375763,-2152.763916015625,304.1390380859375,0.899582028388977,0.1956727653741836,0.1368215829133987,293.1598815917969,297.1499938964844,293.1499938964844,0.176632672548294,-3804.69287109375,304.15106201171875,0.9878042340278624,0.2546502351760864,0.2415891736745834,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535921366885,-438.2302856445313,292.72705078125,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115795612335,0.8311048746109009,0.8311048746109009,1.0,1.0,-0.8594021797180176,0.3449185490608215,0.514483630657196,0.1927244663238525,0.0,0.0,0.2777698040008545,24.420827865600582,25.0,-0.7315649390220642,-6221.927734375,71.72676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982053518295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080547094345,0.1959124356508255,-4.385025931696873e-06,0.0,0.0001407610543537,0.0,0.0,9.48240852355957,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246493201702833,-966.8705444335938,304.1485900878906,0.6341960430145264,0.0675528794527053,0.0614054836332798,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264505684375763,-2152.763916015625,304.1390380859375,0.899582028388977,0.1956727653741836,0.1368215829133987,293.1598815917969,297.1499938964844,293.1499938964844,0.176632672548294,-3804.69287109375,304.15106201171875,0.9878042340278624,0.2546502351760864,0.2415891736745834,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535921366885,-438.2302856445313,292.72705078125,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115795612335,0.8311048746109009,0.8311048746109009,1.0,1.0,-0.8594021797180176,0.3449185490608215,0.514483630657196,0.1927244663238525,0.0,0.0,0.2777698040008545,24.420827865600582,25.0,-0.7315649390220642,-6221.927734375,71.72676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982053518295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080547094345,0.1959124356508255,-4.385025931696873e-06,0.0,0.0001407610543537,0.0,0.0,9.48240852355957,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.02481060475111,-969.9221801757812,304.1488037109375,0.6344664096832275,0.0677537024021148,0.0615982376039028,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284505724906921,-2179.988037109375,304.1393737792969,0.9029144048690796,0.1981223225593567,0.1385481655597686,293.1602783203125,297.1499938964844,293.1499938964844,0.1763530671596527,-3799.864990234375,304.1511535644531,0.9869731664657592,0.2543149292469024,0.2412799447774887,293.2875366210937,297.1499938964844,293.1499938964844,0.001117616193369,-424.5639953613281,292.677490234375,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802474975586,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.861350953578949,0.3468884229660034,0.5144625306129456,0.1903834342956543,0.0,0.0,0.2802766263484955,24.44845390319824,25.0,-0.0463797263801097,-6261.228515625,72.0940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073698997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978133916854858,0.1978177726268768,-4.389205514598871e-06,0.0,0.0001416837330907,0.0,0.0,9.589788436889648,0.0,0.0,0.0,0.2864271402359009,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.02481060475111,-969.9221801757812,304.1488037109375,0.6344664096832275,0.0677537024021148,0.0615982376039028,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284505724906921,-2179.988037109375,304.1393737792969,0.9029144048690796,0.1981223225593567,0.1385481655597686,293.1602783203125,297.1499938964844,293.1499938964844,0.1763530671596527,-3799.864990234375,304.1511535644531,0.9869731664657592,0.2543149292469024,0.2412799447774887,293.2875366210937,297.1499938964844,293.1499938964844,0.001117616193369,-424.5639953613281,292.677490234375,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802474975586,0.8311107754707336,0.8311107754707336,1.0,1.0,-0.861350953578949,0.3468884229660034,0.5144625306129456,0.1903834342956543,0.0,0.0,0.2802766263484955,24.44845390319824,25.0,-0.0463797263801097,-6261.228515625,72.0940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073698997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978133916854858,0.1978177726268768,-4.389205514598871e-06,0.0,0.0001416837330907,0.0,0.0,9.589788436889648,0.0,0.0,0.0,0.2864271402359009,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.02487981505692,-971.2252197265624,304.1488952636719,0.6345605254173279,0.0678409188985824,0.0616813562810421,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294226795434951,-2193.182861328125,304.1395263671875,0.904535472393036,0.1993114650249481,0.139386773109436,293.1604919433594,297.1499938964844,293.1499938964844,0.1762050688266754,-3797.30712890625,304.1512145996094,0.9865517020225524,0.2541420459747314,0.2411195784807205,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994243202731,-417.650634765625,292.6526184082031,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871092617511749,0.8311136960983276,0.8311136960983276,1.0,1.0,-0.8622728586196899,0.3478255867958069,0.5144472718238831,0.1892604380846023,0.0,0.0,0.2814995944499969,24.462554931640625,25.0,0.2884065806865692,-6280.52294921875,72.26982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400732994079589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987545192241668,0.1987589001655578,-4.391301445139106e-06,0.0,0.0001421565830241,0.0,0.0,9.643025398254396,0.0,0.0,0.0,0.2866086661815643,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249435827136039,-972.4220581054688,304.14898681640625,0.6346398591995239,0.0679223388433456,0.0617583058774471,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913864135742,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.130375936627388,-2206.09814453125,304.1396789550781,0.9061500430107116,0.2004765719175338,0.1402088105678558,293.16070556640625,297.1499938964844,293.1499938964844,0.1760530620813369,-3794.67822265625,304.1512756347656,0.9861331582069396,0.2539673149585724,0.2409568727016449,293.2884216308594,297.1499938964844,293.1499938964844,0.0010811239480972,-410.6943664550781,292.627685546875,0.5694913864135742,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872348338365554,0.8311095833778381,0.8311095833778381,1.0,1.0,-0.8631643652915955,0.3487247228622436,0.5144396424293518,0.1881894916296005,0.0,0.0,0.2826922833919525,24.476625442504883,25.0,0.6161880493164062,-6299.4677734375,72.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405443549156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996799409389495,0.1996843367815017,-4.393382369016763e-06,0.0,0.0001426346425432,0.0,0.0,9.695501327514648,0.0,0.0,0.0,0.2867878079414367,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609070062637,-974.614501953125,304.14910888671875,0.6347873210906982,0.0680761039257049,0.0619011037051677,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322239935398101,-2231.069580078125,304.1400451660156,0.9093539714813232,0.2027320712804794,0.1418017148971557,293.1611022949219,297.1499938964844,293.1499938964844,0.1757412701845169,-3789.283447265625,304.1513671875,0.985322892665863,0.2536172568798065,0.2406289875507354,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443009668961,-396.6930541992188,292.5777587890625,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761134386062,0.8311013579368591,0.8311013579368591,1.0,1.0,-0.8648685812950134,0.3503953516483307,0.5144731998443604,0.1862582713365554,0.0,0.0,0.284960925579071,24.50419044494629,25.0,1.2454646825790403,-6336.02880859375,72.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414937525987625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621049165725,0.2014665007591247,-4.397448265081039e-06,0.0,0.0001435981685062,0.0,0.0,9.796924591064451,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609070062637,-974.614501953125,304.14910888671875,0.6347873210906982,0.0680761039257049,0.0619011037051677,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322239935398101,-2231.069580078125,304.1400451660156,0.9093539714813232,0.2027320712804794,0.1418017148971557,293.1611022949219,297.1499938964844,293.1499938964844,0.1757412701845169,-3789.283447265625,304.1513671875,0.985322892665863,0.2536172568798065,0.2406289875507354,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443009668961,-396.6930541992188,292.5777587890625,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761134386062,0.8311013579368591,0.8311013579368591,1.0,1.0,-0.8648685812950134,0.3503953516483307,0.5144731998443604,0.1862582713365554,0.0,0.0,0.284960925579071,24.50419044494629,25.0,1.2454646825790403,-6336.02880859375,72.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414937525987625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621049165725,0.2014665007591247,-4.397448265081039e-06,0.0,0.0001435981685062,0.0,0.0,9.796924591064451,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744128763675,-976.7254028320312,304.14923095703125,0.6349716186523438,0.0682311132550239,0.0620407797396183,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339881122112274,-2254.823974609375,304.1404113769531,0.9125139117240906,0.2048813104629516,0.1433213800191879,293.1614074707031,297.1499938964844,293.1499938964844,0.175426498055458,-3783.834716796875,304.15142822265625,0.9845771193504332,0.2532747387886047,0.2403052598237991,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071629658341,-382.5675354003906,292.52783203125,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048015594482,0.8310931324958801,0.8310931324958801,1.0,1.0,-0.8664839267730713,0.3518717288970947,0.5146122574806213,0.1846915781497955,0.0,0.0,0.2870339751243591,24.53029060363769,25.0,1.7424647808074951,-6370.00341796875,73.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385011196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117087483406,0.2031214833259582,-4.4013022488798015e-06,0.0,0.0001445569650968,0.0,0.0,9.891563415527344,0.0,0.0,0.0,0.2874592244625091,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744128763675,-976.7254028320312,304.14923095703125,0.6349716186523438,0.0682311132550239,0.0620407797396183,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339881122112274,-2254.823974609375,304.1404113769531,0.9125139117240906,0.2048813104629516,0.1433213800191879,293.1614074707031,297.1499938964844,293.1499938964844,0.175426498055458,-3783.834716796875,304.15142822265625,0.9845771193504332,0.2532747387886047,0.2403052598237991,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071629658341,-382.5675354003906,292.52783203125,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048015594482,0.8310931324958801,0.8310931324958801,1.0,1.0,-0.8664839267730713,0.3518717288970947,0.5146122574806213,0.1846915781497955,0.0,0.0,0.2870339751243591,24.53029060363769,25.0,1.7424647808074951,-6370.00341796875,73.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385011196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117087483406,0.2031214833259582,-4.4013022488798015e-06,0.0,0.0001445569650968,0.0,0.0,9.891563415527344,0.0,0.0,0.0,0.2874592244625091,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979546785354,-979.0198364257812,304.1492614746094,0.635244607925415,0.0684042647480964,0.0621927380561828,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.135665938258171,-2277.3447265625,304.14080810546875,0.9156036972999572,0.2069186866283416,0.1447634547948837,293.1615600585937,297.1499938964844,293.1499938964844,0.1751230955123901,-3778.587890625,304.1514587402344,0.983913004398346,0.2529512941837311,0.2399964332580566,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700104710645,-368.4367980957031,292.4779052734375,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219561815261,0.8310849070549011,0.8310849070549011,1.0,1.0,-0.8680365085601807,0.353182703256607,0.514853835105896,0.183453157544136,0.0,0.0,0.2889169156551361,24.553905487060547,25.0,1.9337937831878664,-6402.26220703125,73.37972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576196432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2046355456113815,-4.404870196594857e-06,0.0,0.0001454897574149,0.0,0.0,9.978480339050291,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979546785354,-979.0198364257812,304.1492614746094,0.635244607925415,0.0684042647480964,0.0621927380561828,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.135665938258171,-2277.3447265625,304.14080810546875,0.9156036972999572,0.2069186866283416,0.1447634547948837,293.1615600585937,297.1499938964844,293.1499938964844,0.1751230955123901,-3778.587890625,304.1514587402344,0.983913004398346,0.2529512941837311,0.2399964332580566,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700104710645,-368.4367980957031,292.4779052734375,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219561815261,0.8310849070549011,0.8310849070549011,1.0,1.0,-0.8680365085601807,0.353182703256607,0.514853835105896,0.183453157544136,0.0,0.0,0.2889169156551361,24.553905487060547,25.0,1.9337937831878664,-6402.26220703125,73.37972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576196432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2046355456113815,-4.404870196594857e-06,0.0,0.0001454897574149,0.0,0.0,9.978480339050291,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254384037107229,-981.6184692382812,304.1492919921875,0.6356278657913208,0.0686031132936477,0.0623664744198322,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.137248009443283,-2298.509033203125,304.1412353515625,0.9185847043991088,0.2088379114866256,0.1461243480443954,293.1615905761719,297.1499938964844,293.1499938964844,0.1748328655958175,-3773.56396484375,304.1514587402344,0.9833293557167052,0.2526541650295257,0.239710733294487,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328230516985,-354.2881164550781,292.4283752441406,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881290525197982,0.8310766220092773,0.8310766220092773,1.0,1.0,-0.8695436716079712,0.3543753623962402,0.515168309211731,0.1824492067098617,0.0,0.0,0.2905425131320953,24.574779510498047,25.0,2.633166074752808,-6434.87353515625,73.66734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411541938781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781402349472,0.2059825509786605,-4.408125278132502e-06,0.0,0.0001463864318793,0.0,0.0,10.056182861328123,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254384037107229,-981.6184692382812,304.1492919921875,0.6356278657913208,0.0686031132936477,0.0623664744198322,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.137248009443283,-2298.509033203125,304.1412353515625,0.9185847043991088,0.2088379114866256,0.1461243480443954,293.1615905761719,297.1499938964844,293.1499938964844,0.1748328655958175,-3773.56396484375,304.1514587402344,0.9833293557167052,0.2526541650295257,0.239710733294487,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328230516985,-354.2881164550781,292.4283752441406,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881290525197982,0.8310766220092773,0.8310766220092773,1.0,1.0,-0.8695436716079712,0.3543753623962402,0.515168309211731,0.1824492067098617,0.0,0.0,0.2905425131320953,24.574779510498047,25.0,2.633166074752808,-6434.87353515625,73.66734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411541938781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781402349472,0.2059825509786605,-4.408125278132502e-06,0.0,0.0001463864318793,0.0,0.0,10.056182861328123,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255158506333827,-983.047119140625,304.1492614746094,0.6358633041381836,0.0687129646539688,0.0624625459313392,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568310022354126,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379995793104171,-2308.537841796875,304.1414489746094,0.9200230836868286,0.2097501903772354,0.1467717289924621,293.1615295410156,297.1499938964844,293.1499938964844,0.1746939271688461,-3771.15673828125,304.1514587402344,0.9830688834190368,0.2525168657302856,0.2395781874656677,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142445051111,-347.2177734375,292.4038391113281,0.568310022354126,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882290691137313,0.8310725092887878,0.8310725092887878,1.0,1.0,-0.8702802658081055,0.3549279868602752,0.5153522491455078,0.1820338517427444,0.0,0.0,0.2912237048149109,24.584300994873047,25.0,2.8249762058258057,-6450.23583984375,73.80718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446670293807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065546810626983,0.2065590918064117,-4.409572284203023e-06,0.0,0.0001468186528654,0.0,0.0,10.089616775512695,0.0,0.0,0.0,0.2881409525871277,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025598807260394,-984.5777587890624,304.1492614746094,0.6361268162727356,0.0688296034932136,0.0625646263360977,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387287527322769,-2318.256103515625,304.1416931152344,0.9214268922805786,0.210632786154747,0.1473982185125351,293.1614685058594,297.1499938964844,293.1499938964844,0.1745627671480178,-3768.887451171875,304.15142822265625,0.982828676700592,0.252387136220932,0.2394525706768036,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956879610195,-340.1577453613281,292.3792724609375,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883269846439361,0.8310685157775879,0.8310685157775879,1.0,1.0,-0.8710069060325623,0.3554532825946808,0.5155536532402039,0.1816736906766891,0.0,0.0,0.2918463349342346,24.59328269958496,25.0,2.694912910461426,-6464.77783203125,73.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450802832841873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070755511522293,0.2070799618959427,-4.410884685057681e-06,0.0,0.0001472380390623,0.0,0.0,10.119864463806152,0.0,0.0,0.0,0.2882458567619324,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257861819118261,-988.0388793945312,304.1492004394531,0.6367544531822205,0.0690929517149925,0.0627912208437919,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401271224021911,-2336.866455078125,304.1421203613281,0.9241390228271484,0.2123158723115921,0.148591473698616,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312627077102,-3764.898681640625,304.1513366699219,0.9824159145355223,0.2521553039550781,0.2392248809337616,293.2930603027344,297.1499938964844,293.1499938964844,0.000858670391608,-326.0834350585937,292.3297424316406,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172426700592,0.8310604095458984,0.8310604095458984,1.0,1.0,-0.872442364692688,0.3564296364784241,0.5160126686096191,0.1811155080795288,0.0,0.0,0.2930137813091278,24.609254837036133,25.0,1.751781344413757,-6492.51611328125,74.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627134561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273926258087,0.2080318033695221,-4.413216174725676e-06,0.0,0.0001480321225244,0.0,0.0,10.17506504058838,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257861819118261,-988.0388793945312,304.1492004394531,0.6367544531822205,0.0690929517149925,0.0627912208437919,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401271224021911,-2336.866455078125,304.1421203613281,0.9241390228271484,0.2123158723115921,0.148591473698616,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312627077102,-3764.898681640625,304.1513366699219,0.9824159145355223,0.2521553039550781,0.2392248809337616,293.2930603027344,297.1499938964844,293.1499938964844,0.000858670391608,-326.0834350585937,292.3297424316406,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172426700592,0.8310604095458984,0.8310604095458984,1.0,1.0,-0.872442364692688,0.3564296364784241,0.5160126686096191,0.1811155080795288,0.0,0.0,0.2930137813091278,24.609254837036133,25.0,1.751781344413757,-6492.51611328125,74.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627134561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273926258087,0.2080318033695221,-4.413216174725676e-06,0.0,0.0001480321225244,0.0,0.0,10.17506504058838,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260314494371414,-992.5742797851562,304.1490478515625,0.6376463770866394,0.0694382116198539,0.0630806609988212,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414705067873001,-2354.72509765625,304.1425170898437,0.9268090724945068,0.2139218300580978,0.1497237980365753,293.1606140136719,297.1499938964844,293.1499938964844,0.1741619408130645,-3762.017578125,304.15118408203125,0.9821502566337584,0.2519831359386444,0.2390467077493667,293.2932434082031,297.1499938964844,293.1499938964844,0.000822273956146,-312.2602233886719,292.2797546386719,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027770280838,0.8310523629188538,0.8310523629188538,1.0,1.0,-0.8739365339279175,0.3573510944843292,0.5165854096412659,0.180772453546524,0.0,0.0,0.2942342460155487,24.618871688842773,25.0,0.2386392205953598,-6520.91015625,74.48507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833336114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809328317642,0.2089853584766388,-4.415401690494036e-06,0.0,0.0001487634435761,0.0,0.0,10.23012638092041,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260314494371414,-992.5742797851562,304.1490478515625,0.6376463770866394,0.0694382116198539,0.0630806609988212,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414705067873001,-2354.72509765625,304.1425170898437,0.9268090724945068,0.2139218300580978,0.1497237980365753,293.1606140136719,297.1499938964844,293.1499938964844,0.1741619408130645,-3762.017578125,304.15118408203125,0.9821502566337584,0.2519831359386444,0.2390467077493667,293.2932434082031,297.1499938964844,293.1499938964844,0.000822273956146,-312.2602233886719,292.2797546386719,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027770280838,0.8310523629188538,0.8310523629188538,1.0,1.0,-0.8739365339279175,0.3573510944843292,0.5165854096412659,0.180772453546524,0.0,0.0,0.2942342460155487,24.618871688842773,25.0,0.2386392205953598,-6520.91015625,74.48507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833336114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809328317642,0.2089853584766388,-4.415401690494036e-06,0.0,0.0001487634435761,0.0,0.0,10.23012638092041,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263446494936943,-998.3414306640624,304.1488342285156,0.6388486623764038,0.0698637068271637,0.0634460896253585,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617222070694,-2371.864013671875,304.1428527832031,0.9294630885124208,0.215451568365097,0.1508045643568039,293.1598205566406,297.1499938964844,293.1499938964844,0.1740565598011016,-3760.257568359375,304.1509704589844,0.9820531010627748,0.2518767714500427,0.2389308512210846,293.2931213378906,297.1499938964844,293.1499938964844,0.000786515767686,-298.6854248046875,292.2300720214844,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871788978576,0.8310444355010986,0.8310444355010986,1.0,1.0,-0.8755316734313965,0.3582457304000854,0.517285943031311,0.1806302517652511,0.0,0.0,0.2955630719661712,24.62153625488281,25.0,-0.3512288630008697,-6551.4150390625,74.76366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515612840652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100296318531036,0.210034042596817,-4.417740456119645e-06,0.0,0.0001494416064815,0.0,0.0,10.290643692016602,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263446494936943,-998.3414306640624,304.1488342285156,0.6388486623764038,0.0698637068271637,0.0634460896253585,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617222070694,-2371.864013671875,304.1428527832031,0.9294630885124208,0.215451568365097,0.1508045643568039,293.1598205566406,297.1499938964844,293.1499938964844,0.1740565598011016,-3760.257568359375,304.1509704589844,0.9820531010627748,0.2518767714500427,0.2389308512210846,293.2931213378906,297.1499938964844,293.1499938964844,0.000786515767686,-298.6854248046875,292.2300720214844,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871788978576,0.8310444355010986,0.8310444355010986,1.0,1.0,-0.8755316734313965,0.3582457304000854,0.517285943031311,0.1806302517652511,0.0,0.0,0.2955630719661712,24.62153625488281,25.0,-0.3512288630008697,-6551.4150390625,74.76366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515612840652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100296318531036,0.210034042596817,-4.417740456119645e-06,0.0,0.0001494416064815,0.0,0.0,10.290643692016602,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267167668789625,-1004.9558715820312,304.14862060546875,0.6402721405029297,0.0703465938568115,0.0638676732778549,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439788192510604,-2387.97998046875,304.1431884765625,0.9320248961448668,0.2168874144554138,0.1518225967884063,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981472492218,-3759.302978515625,304.1507263183594,0.982079029083252,0.2518265843391418,0.238870233297348,293.292724609375,297.1499938964844,293.1499938964844,0.0007512980373576,-285.31317138671875,292.1813659667969,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720725059509,0.8310365676879883,0.8310365676879883,1.0,1.0,-0.8771833181381226,0.359103798866272,0.5180795788764954,0.1806550174951553,0.0,0.0,0.2969059944152832,24.62088966369629,25.0,-0.2737647593021393,-6582.20654296875,75.0478286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824764490127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132144927978,0.2111176252365112,-4.42022565039224e-06,0.0,0.0001500819053035,0.0,0.0,10.35344696044922,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267167668789625,-1004.9558715820312,304.14862060546875,0.6402721405029297,0.0703465938568115,0.0638676732778549,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439788192510604,-2387.97998046875,304.1431884765625,0.9320248961448668,0.2168874144554138,0.1518225967884063,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981472492218,-3759.302978515625,304.1507263183594,0.982079029083252,0.2518265843391418,0.238870233297348,293.292724609375,297.1499938964844,293.1499938964844,0.0007512980373576,-285.31317138671875,292.1813659667969,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720725059509,0.8310365676879883,0.8310365676879883,1.0,1.0,-0.8771833181381226,0.359103798866272,0.5180795788764954,0.1806550174951553,0.0,0.0,0.2969059944152832,24.62088966369629,25.0,-0.2737647593021393,-6582.20654296875,75.0478286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824764490127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132144927978,0.2111176252365112,-4.42022565039224e-06,0.0,0.0001500819053035,0.0,0.0,10.35344696044922,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
