time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.026921097189188,-1008.5432739257812,304.14849853515625,0.6410450339317322,0.0706048682332038,0.0640946999192237,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445568203926086,-2395.620849609375,304.14337158203125,0.933250904083252,0.2175657600164413,0.1523046791553497,293.1582946777344,297.1499938964844,293.1499938964844,0.1739857792854309,-3759.115966796875,304.150634765625,0.9821256399154664,0.2518198192119598,0.2388579398393631,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338630966842,-278.6932373046875,292.1572570800781,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891648024320602,0.8310326337814331,0.8310326337814331,1.0,1.0,-0.8780176043510437,0.3595165610313415,0.5185010433197021,0.1807196140289306,0.0,0.0,0.2975860238075256,24.62018394470215,25.0,-0.4558947682380676,-6596.1748046875,75.19108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481863856315612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116593420505523,0.2116637527942657,-4.421488483785652e-06,0.0,0.0001503903476987,0.0,0.0,10.38516902923584,0.0,0.0,0.0,0.2891561090946197,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271048564463853,-1012.2786865234376,304.1484375,0.6418491005897522,0.0708720162510871,0.0643302500247955,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938694953918,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451181024312973,-2403.03759765625,304.1435546875,0.9344361424446106,0.2182180881500244,0.1527688205242157,293.1577453613281,297.1499938964844,293.1499938964844,0.1739875078201294,-3759.178955078125,304.1505126953125,0.9821889996528624,0.2518234848976135,0.2388558387756347,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164921262301,-272.1007385253906,292.1330261230469,0.5682938694953918,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892577111721038,0.8310263752937317,0.8310263752937317,1.0,1.0,-0.8788526058197021,0.3599180579185486,0.5189345479011536,0.1808132231235504,0.0,0.0,0.2983189523220062,24.61949920654297,25.0,-1.0954797267913818,-6609.40673828125,75.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484818905591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212229922413826,0.2122343480587005,-4.422776783030713e-06,0.0,0.0001506902335677,0.0,0.0,10.41827392578125,0.0,0.0,0.0,0.2892695963382721,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274487640708684,-1020.182373046875,304.1483764648437,0.6435366272926331,0.0714302882552146,0.0648238733410835,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852192878723,-2417.1259765625,304.1439208984375,0.9366711378097534,0.2194413542747497,0.1536409705877304,293.1566162109375,297.1499938964844,293.1499938964844,0.1740282624959945,-3759.960205078125,304.1502685546875,0.9823569655418396,0.2518599927425384,0.2388800233602523,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821976276114,-259.0919494628906,292.08428955078125,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894437819719314,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8805161118507385,0.3606889545917511,0.5198271870613098,0.1810731291770935,0.0,0.0,0.3000202775001526,24.618633270263672,25.0,-1.928883671760559,-6636.8515625,75.6222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479558706283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135494947433471,0.2135539203882217,-4.425645329320105e-06,0.0,0.000151264728629,0.0,0.0,10.494710922241213,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274487640708684,-1020.182373046875,304.1483764648437,0.6435366272926331,0.0714302882552146,0.0648238733410835,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852192878723,-2417.1259765625,304.1439208984375,0.9366711378097534,0.2194413542747497,0.1536409705877304,293.1566162109375,297.1499938964844,293.1499938964844,0.1740282624959945,-3759.960205078125,304.1502685546875,0.9823569655418396,0.2518599927425384,0.2388800233602523,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821976276114,-259.0919494628906,292.08428955078125,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894437819719314,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8805161118507385,0.3606889545917511,0.5198271870613098,0.1810731291770935,0.0,0.0,0.3000202775001526,24.618633270263672,25.0,-1.928883671760559,-6636.8515625,75.6222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479558706283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135494947433471,0.2135539203882217,-4.425645329320105e-06,0.0,0.000151264728629,0.0,0.0,10.494710922241213,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.027653919532895,-1025.1099853515625,304.1483764648437,0.6445951461791992,0.0717796981334686,0.0651335939764976,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684708952903748,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467784345149994,-2424.9404296875,304.1441650390625,0.9379162192344666,0.2201203256845474,0.1541258692741394,293.1559143066406,297.1499938964844,293.1499938964844,0.1740659922361374,-3760.6494140625,304.150146484375,0.9824802279472352,0.2519000172615051,0.2389121502637863,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618059123866,-251.35418701171875,292.055419921875,0.5684708952903748,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554065704345,0.8310062289237976,0.8310062289237976,1.0,1.0,-0.8815054893493652,0.3611321151256561,0.5203734040260315,0.1812666207551956,0.0,0.0,0.3011176586151123,24.61861801147461,25.0,-1.6755021810531616,-6654.08154296875,75.79434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493762880563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144347131252288,0.2144391536712646,-4.427618932822952e-06,0.0,0.0001515979383839,0.0,0.0,10.546198844909668,0.0,0.0,0.0,0.2897056639194488,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277951788157224,-1028.4569091796875,304.1483459472656,0.6453160643577576,0.0720174610614776,0.0653446167707443,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471553593873977,-2429.8984375,304.1443176269531,0.9387094974517822,0.2205522656440735,0.1544347256422042,293.1554260253906,297.1499938964844,293.1499938964844,0.1740946918725967,-3761.165283203125,304.15008544921875,0.9825695753097534,0.2519329786300659,0.2389396876096725,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482628523372,-246.2136688232422,292.0364074707031,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896297484636306,0.8310012221336365,0.8310012221336365,1.0,1.0,-0.8821606040000916,0.3614204823970794,0.5207401514053345,0.1814076155424118,0.0,0.0,0.3018555045127868,24.61882972717285,25.0,-1.429455041885376,-6665.43408203125,75.90880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495927721261978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150374501943588,0.2150418758392334,-4.428997272043489e-06,0.0,0.0001518176432,0.0,0.0,10.581380844116213,0.0,0.0,0.0,0.2898259460926056,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672179698944,-1037.0631103515625,304.1482849121094,0.6471697092056274,0.0726290866732597,0.0658882856369018,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291485786438,-2441.37158203125,304.1447448730469,0.9405471682548524,0.2215518802404403,0.1551506221294403,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839200258255,-3762.749267578125,304.14990234375,0.9828152656555176,0.2520383596420288,0.2390308231115341,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146471132524,-233.4517517089844,291.9894104003906,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149847984314,0.8309884071350098,0.8309884071350098,1.0,1.0,-0.8837770819664001,0.3621185421943664,0.5216585397720337,0.1817899793386459,0.0,0.0,0.3037396967411041,24.62030029296875,25.0,-0.963675022125244,-6693.54736328125,76.1932144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501275599002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814340114593,0.2165858745574951,-4.4325875023787376e-06,0.0,0.0001523603859823,0.0,0.0,10.671815872192385,0.0,0.0,0.0,0.2901361286640167,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672179698944,-1037.0631103515625,304.1482849121094,0.6471697092056274,0.0726290866732597,0.0658882856369018,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291485786438,-2441.37158203125,304.1447448730469,0.9405471682548524,0.2215518802404403,0.1551506221294403,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839200258255,-3762.749267578125,304.14990234375,0.9828152656555176,0.2520383596420288,0.2390308231115341,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146471132524,-233.4517517089844,291.9894104003906,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149847984314,0.8309884071350098,0.8309884071350098,1.0,1.0,-0.8837770819664001,0.3621185421943664,0.5216585397720337,0.1817899793386459,0.0,0.0,0.3037396967411041,24.62030029296875,25.0,-0.963675022125244,-6693.54736328125,76.1932144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501275599002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814340114593,0.2165858745574951,-4.4325875023787376e-06,0.0,0.0001523603859823,0.0,0.0,10.671815872192385,0.0,0.0,0.0,0.2901361286640167,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721700638532,-1045.940185546875,304.1481628417969,0.649082601070404,0.0732612609863281,0.0664512142539024,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488049775362014,-2451.5263671875,304.14520263671875,0.9421865940093994,0.2224425375461578,0.1557908952236175,293.1530456542969,297.1499938964844,293.1499938964844,0.1742882132530212,-3764.572021484375,304.1497497558594,0.9830848574638368,0.2521722912788391,0.2391496896743774,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812989547848,-220.78504943847656,291.943359375,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988651275634,0.8309756517410278,0.8309756517410278,1.0,1.0,-0.885359525680542,0.3627894818782806,0.522570013999939,0.1821961551904678,0.0,0.0,0.305586963891983,24.62308692932129,25.0,0.2726683318614959,-6723.68408203125,76.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506633758544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181405127048492,0.218144953250885,-4.436305061972234e-06,0.0,0.0001529041765024,0.0,0.0,10.76360321044922,0.0,0.0,0.0,0.2904514670372009,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721700638532,-1045.940185546875,304.1481628417969,0.649082601070404,0.0732612609863281,0.0664512142539024,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488049775362014,-2451.5263671875,304.14520263671875,0.9421865940093994,0.2224425375461578,0.1557908952236175,293.1530456542969,297.1499938964844,293.1499938964844,0.1742882132530212,-3764.572021484375,304.1497497558594,0.9830848574638368,0.2521722912788391,0.2391496896743774,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812989547848,-220.78504943847656,291.943359375,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988651275634,0.8309756517410278,0.8309756517410278,1.0,1.0,-0.885359525680542,0.3627894818782806,0.522570013999939,0.1821961551904678,0.0,0.0,0.305586963891983,24.62308692932129,25.0,0.2726683318614959,-6723.68408203125,76.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506633758544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181405127048492,0.218144953250885,-4.436305061972234e-06,0.0,0.0001529041765024,0.0,0.0,10.76360321044922,0.0,0.0,0.0,0.2904514670372009,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290236286818981,-1049.841796875,304.1476745605469,0.6500576138496399,0.0735845416784286,0.0667392238974571,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687735676765442,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491510719060897,-2456.0400390625,304.1454467773437,0.9429273009300232,0.222844511270523,0.1560813039541244,293.1524658203125,297.1499938964844,293.1499938964844,0.1743413805961609,-3765.488037109375,304.14971923828125,0.9832255244255066,0.2522490322589874,0.2392187118530273,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646765348501,-214.4665069580078,291.92095947265625,0.5687735676765442,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900900453329086,0.8309692740440369,0.8309692740440369,1.0,1.0,-0.8861345648765564,0.3631159365177154,0.5230186581611633,0.1824007928371429,0.0,0.0,0.3064172863960266,24.62505531311035,25.0,1.0712506771087646,-6738.8740234375,76.61334991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509366780519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188684493303299,0.2188728898763656,-4.438124506123131e-06,0.0,0.0001531815360067,0.0,0.0,10.806743621826172,0.0,0.0,0.0,0.2906003594398498,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295129809528589,-1054.6427001953125,304.1472473144531,0.6510442495346069,0.0739122107625007,0.0670316144824028,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170194625854,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494703292846679,-2460.19482421875,304.14569091796875,0.9436126947402954,0.2232164442539215,0.1563509702682495,293.1518859863281,297.1499938964844,293.1499938964844,0.1743972450494766,-3766.4462890625,304.149658203125,0.9833685159683228,0.2523317337036133,0.2392935752868652,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486972513608,-208.1654815673828,291.8988037109375,0.5688170194625854,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901805996894836,0.8309605717658997,0.8309605717658997,1.0,1.0,-0.8868972063064575,0.3634368181228637,0.5234603881835938,0.1826026886701584,0.0,0.0,0.3071763515472412,24.6274356842041,25.0,1.5735318660736084,-6753.3798828125,76.75089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.151214599609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195376902818679,0.2195421308279037,-4.4398416321200784e-06,0.0,0.0001534635957796,0.0,0.0,10.846559524536133,0.0,0.0,0.0,0.2907383739948272,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300490092486143,-1064.1136474609375,304.14727783203125,0.6530337333679199,0.0745756104588508,0.0676246732473373,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500396430492401,-2467.593017578125,304.14617919921875,0.9448162317276,0.223872035741806,0.1568288058042526,293.1507568359375,297.1499938964844,293.1499938964844,0.1745280027389526,-3768.697509765625,304.1495666503906,0.9836556315422058,0.2525133490562439,0.2394590973854065,293.287109375,297.1499938964844,293.1499938964844,0.0005256948061287,-195.7992706298828,291.8544921875,0.5688905119895935,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903592944145202,0.83094322681427,0.83094322681427,1.0,1.0,-0.8883780241012573,0.3640625774860382,0.5243154168128967,0.1829880028963089,0.0,0.0,0.3085927367210388,24.63362693786621,25.0,1.400873064994812,-6780.1318359375,77.02086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517800092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604497671127,0.2207648903131485,-4.442958925210405e-06,0.0,0.0001540374214528,0.0,0.0,10.919389724731444,0.0,0.0,0.0,0.2909912765026092,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300490092486143,-1064.1136474609375,304.14727783203125,0.6530337333679199,0.0745756104588508,0.0676246732473373,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500396430492401,-2467.593017578125,304.14617919921875,0.9448162317276,0.223872035741806,0.1568288058042526,293.1507568359375,297.1499938964844,293.1499938964844,0.1745280027389526,-3768.697509765625,304.1495666503906,0.9836556315422058,0.2525133490562439,0.2394590973854065,293.287109375,297.1499938964844,293.1499938964844,0.0005256948061287,-195.7992706298828,291.8544921875,0.5688905119895935,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903592944145202,0.83094322681427,0.83094322681427,1.0,1.0,-0.8883780241012573,0.3640625774860382,0.5243154168128967,0.1829880028963089,0.0,0.0,0.3085927367210388,24.63362693786621,25.0,1.400873064994812,-6780.1318359375,77.02086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517800092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604497671127,0.2207648903131485,-4.442958925210405e-06,0.0,0.0001540374214528,0.0,0.0,10.919389724731444,0.0,0.0,0.0,0.2909912765026092,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306011047214269,-1073.595947265625,304.14727783203125,0.6550469398498535,0.0752512663602829,0.0682286471128463,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505294442176818,-2473.955322265625,304.1466369628906,0.9458191990852356,0.2244267165660858,0.1572310924530029,293.149658203125,297.1499938964844,293.1499938964844,0.1746900677680969,-3771.505126953125,304.1494445800781,0.9839473962783812,0.2527160346508026,0.239644855260849,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090163322165,-183.1326904296875,291.8096923828125,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905342936515808,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898061513900757,0.3646756112575531,0.525130569934845,0.1833359599113464,0.0,0.0,0.3100175857543945,24.641008377075195,25.0,0.5606945753097534,-6805.90380859375,77.28404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523517519235611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219594419002533,0.2219638973474502,-4.445886133908061e-06,0.0,0.0001546176645206,0.0,0.0,10.9906587600708,0.0,0.0,0.0,0.2912375926971435,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306011047214269,-1073.595947265625,304.14727783203125,0.6550469398498535,0.0752512663602829,0.0682286471128463,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505294442176818,-2473.955322265625,304.1466369628906,0.9458191990852356,0.2244267165660858,0.1572310924530029,293.149658203125,297.1499938964844,293.1499938964844,0.1746900677680969,-3771.505126953125,304.1494445800781,0.9839473962783812,0.2527160346508026,0.239644855260849,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090163322165,-183.1326904296875,291.8096923828125,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905342936515808,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898061513900757,0.3646756112575531,0.525130569934845,0.1833359599113464,0.0,0.0,0.3100175857543945,24.641008377075195,25.0,0.5606945753097534,-6805.90380859375,77.28404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523517519235611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219594419002533,0.2219638973474502,-4.445886133908061e-06,0.0,0.0001546176645206,0.0,0.0,10.9906587600708,0.0,0.0,0.0,0.2912375926971435,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683472245931,-1083.28271484375,304.147216796875,0.657095730304718,0.0759395733475685,0.0688438415527343,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690052509307861,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509663164615631,-2479.6318359375,304.14703369140625,0.9467054605484008,0.2249232083559036,0.1575857400894165,293.14862060546875,297.1499938964844,293.1499938964844,0.1748755425214767,-3774.7216796875,304.1493225097656,0.9842563271522522,0.2529383599758148,0.2398493438959121,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950673901475,-170.72386169433594,291.7648010253906,0.5690052509307861,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059699296951,0.8309062123298645,0.8309062123298645,1.0,1.0,-0.8912132382392883,0.3652957379817962,0.5259174704551697,0.1836376786231994,0.0,0.0,0.3114836513996124,24.64781188964844,25.0,-0.0074516902677714,-6832.234375,77.54325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529287993907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223197728395462,0.2232021689414978,-4.448865638551069e-06,0.0,0.000155203291797,0.0,0.0,11.064323425292969,0.0,0.0,0.0,0.2914913594722748,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683472245931,-1083.28271484375,304.147216796875,0.657095730304718,0.0759395733475685,0.0688438415527343,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690052509307861,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509663164615631,-2479.6318359375,304.14703369140625,0.9467054605484008,0.2249232083559036,0.1575857400894165,293.14862060546875,297.1499938964844,293.1499938964844,0.1748755425214767,-3774.7216796875,304.1493225097656,0.9842563271522522,0.2529383599758148,0.2398493438959121,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950673901475,-170.72386169433594,291.7648010253906,0.5690052509307861,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059699296951,0.8309062123298645,0.8309062123298645,1.0,1.0,-0.8912132382392883,0.3652957379817962,0.5259174704551697,0.1836376786231994,0.0,0.0,0.3114836513996124,24.64781188964844,25.0,-0.0074516902677714,-6832.234375,77.54325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529287993907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223197728395462,0.2232021689414978,-4.448865638551069e-06,0.0,0.000155203291797,0.0,0.0,11.064323425292969,0.0,0.0,0.0,0.2914913594722748,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515283823013,-1093.1842041015625,304.1471862792969,0.6591910719871521,0.0766420513391494,0.0694714784622192,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513713598251342,-2484.90185546875,304.1473388671875,0.947532832622528,0.2253848165273666,0.1579126268625259,293.1476135253906,297.1499938964844,293.1499938964844,0.175082266330719,-3778.305908203125,304.1492004394531,0.9845919013023376,0.2531806528568268,0.2400727123022079,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822350165341,-158.48809814453125,291.72003173828125,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308866024017334,0.8308866024017334,1.0,1.0,-0.8926243185997009,0.3659393191337585,0.5266849994659424,0.1838857531547546,0.0,0.0,0.3130062520503998,24.65287971496582,25.0,-0.3919679522514343,-6859.35107421875,77.80119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244856655597686,0.2244901061058044,-4.451962922757957e-06,0.0,0.0001557973591843,0.0,0.0,11.141114234924316,0.0,0.0,0.0,0.2917559146881103,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515283823013,-1093.1842041015625,304.1471862792969,0.6591910719871521,0.0766420513391494,0.0694714784622192,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513713598251342,-2484.90185546875,304.1473388671875,0.947532832622528,0.2253848165273666,0.1579126268625259,293.1476135253906,297.1499938964844,293.1499938964844,0.175082266330719,-3778.305908203125,304.1492004394531,0.9845919013023376,0.2531806528568268,0.2400727123022079,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822350165341,-158.48809814453125,291.72003173828125,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308866024017334,0.8308866024017334,1.0,1.0,-0.8926243185997009,0.3659393191337585,0.5266849994659424,0.1838857531547546,0.0,0.0,0.3130062520503998,24.65287971496582,25.0,-0.3919679522514343,-6859.35107421875,77.80119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244856655597686,0.2244901061058044,-4.451962922757957e-06,0.0,0.0001557973591843,0.0,0.0,11.141114234924316,0.0,0.0,0.0,0.2917559146881103,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320492051541805,-1098.217041015625,304.14715576171875,0.6602568030357361,0.0769988223910331,0.0697901770472526,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690979361534119,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515650153160095,-2487.424072265625,304.1474609375,0.9479309320449828,0.2256050109863281,0.1580684334039688,293.1470947265625,297.1499938964844,293.1499938964844,0.1751930862665176,-3780.2265625,304.1491394042969,0.9847695231437684,0.2533092200756073,0.2401913553476333,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759712319355,-152.37904357910156,291.6977233886719,0.5690979361534119,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909590810537338,0.8308767676353455,0.8308767676353455,1.0,1.0,-0.8933348655700684,0.3662728667259216,0.5270619988441467,0.1839867234230041,0.0,0.0,0.3137941658496856,24.65471649169922,25.0,-0.5193306803703308,-6873.28271484375,77.93022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538110524415969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251539081335067,0.2251583635807037,-4.453569545148639e-06,0.0,0.000156098671141,0.0,0.0,11.18102741241455,0.0,0.0,0.0,0.2918933928012848,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.032351080328226,-1103.3067626953125,304.1471252441406,0.6613351702690125,0.077359490096569,0.0701123997569084,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691310167312622,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.151752695441246,-2489.86962890625,304.1475830078125,0.9483187794685364,0.2258184105157852,0.1582192927598953,293.1466064453125,297.1499938964844,293.1499938964844,0.1753087639808654,-3782.23046875,304.1490783691406,0.9849536418914796,0.2534429728984833,0.2403149157762527,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697894037235,-146.32077026367188,291.6755065917969,0.5691310167312622,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427361726761,0.830864429473877,0.830864429473877,1.0,1.0,-0.8940495252609253,0.3666149377822876,0.5274345874786377,0.1840711086988449,0.0,0.0,0.314600795507431,24.65610694885254,25.0,-0.5978690981864929,-6887.4814453125,78.05947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541117578744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258404046297073,0.2258448600769043,-4.455223916011164e-06,0.0,0.0001564038393553,0.0,0.0,11.222090721130373,0.0,0.0,0.0,0.2920348644256592,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329661853611469,-1113.636474609375,304.1470642089844,0.6635239124298096,0.0780913382768631,0.0707663372159004,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521134227514267,-2494.571533203125,304.14776611328125,0.9490675926208496,0.2262293994426727,0.1585092395544052,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525916814804,-3786.45068359375,304.14898681640625,0.9853371977806092,0.2537243664264679,0.2405752092599868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574471968226,-134.26805114746094,291.63134765625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912095993757248,0.8308396935462952,0.8308396935462952,1.0,1.0,-0.895491898059845,0.3673269748687744,0.5281649231910706,0.1841866821050644,0.0,0.0,0.3162618577480316,24.657758712768555,25.0,-0.666598916053772,-6916.5791015625,78.3190689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547256559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272618263959884,0.2272662967443466,-4.458665443962673e-06,0.0,0.0001570268650539,0.0,0.0,11.307316780090332,0.0,0.0,0.0,0.2923286557197571,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329661853611469,-1113.636474609375,304.1470642089844,0.6635239124298096,0.0780913382768631,0.0707663372159004,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521134227514267,-2494.571533203125,304.14776611328125,0.9490675926208496,0.2262293994426727,0.1585092395544052,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525916814804,-3786.45068359375,304.14898681640625,0.9853371977806092,0.2537243664264679,0.2405752092599868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574471968226,-134.26805114746094,291.63134765625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912095993757248,0.8308396935462952,0.8308396935462952,1.0,1.0,-0.895491898059845,0.3673269748687744,0.5281649231910706,0.1841866821050644,0.0,0.0,0.3162618577480316,24.657758712768555,25.0,-0.666598916053772,-6916.5791015625,78.3190689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547256559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272618263959884,0.2272662967443466,-4.458665443962673e-06,0.0,0.0001570268650539,0.0,0.0,11.307316780090332,0.0,0.0,0.0,0.2923286557197571,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335962809622287,-1124.1650390625,304.1470031738281,0.6657536029815674,0.0788369998335838,0.0714328661561012,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.949787139892578,0.2266246080398559,0.1587868183851242,293.14471435546875,297.1499938964844,293.1499938964844,0.1758127063512802,-3790.947998046875,304.1488952636719,0.9857398867607116,0.2540239989757538,0.2408529967069625,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450125561561,-122.34224700927734,291.5876159667969,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913763880729675,0.8308150172233582,0.8308150172233582,1.0,1.0,-0.8969554901123047,0.368080198764801,0.5288752913475037,0.1842261701822281,0.0,0.0,0.3179869055747986,24.65794944763184,25.0,-0.6740590333938599,-6946.60400390625,78.58087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.552734375,18000.0,0.0,0.0,0.155359610915184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287482470273971,0.2287527024745941,-4.462290235096589e-06,0.0,0.0001576702634338,0.0,0.0,11.396740913391112,0.0,0.0,0.0,0.2926371395587921,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335962809622287,-1124.1650390625,304.1470031738281,0.6657536029815674,0.0788369998335838,0.0714328661561012,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.949787139892578,0.2266246080398559,0.1587868183851242,293.14471435546875,297.1499938964844,293.1499938964844,0.1758127063512802,-3790.947998046875,304.1488952636719,0.9857398867607116,0.2540239989757538,0.2408529967069625,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450125561561,-122.34224700927734,291.5876159667969,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913763880729675,0.8308150172233582,0.8308150172233582,1.0,1.0,-0.8969554901123047,0.368080198764801,0.5288752913475037,0.1842261701822281,0.0,0.0,0.3179869055747986,24.65794944763184,25.0,-0.6740590333938599,-6946.60400390625,78.58087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.552734375,18000.0,0.0,0.0,0.155359610915184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287482470273971,0.2287527024745941,-4.462290235096589e-06,0.0,0.0001576702634338,0.0,0.0,11.396740913391112,0.0,0.0,0.0,0.2926371395587921,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342401154339313,-1134.873779296875,304.1469116210937,0.6680187582969666,0.0795951932668685,0.0721108838915824,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527948826551437,-2503.4619140625,304.1480712890625,0.9504894614219666,0.2270131409168243,0.1590580493211746,293.1438293457031,297.1499938964844,293.1499938964844,0.1760875582695007,-3795.695556640625,304.1488037109375,0.986158549785614,0.2543403506278991,0.2411468178033828,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323325993027,-110.5367431640625,291.5443115234375,0.5693340301513672,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915437877178192,0.8307844400405884,0.8307844400405884,1.0,1.0,-0.8984444737434387,0.3688778281211853,0.5295666456222534,0.1841855496168136,0.0,0.0,0.3197716474533081,24.656768798828125,28.0,-0.6552622318267822,-6977.51611328125,78.84581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560161560773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302970737218856,0.2303015440702438,-4.466094196686754e-06,0.0,0.0001583365665283,0.0,0.0,11.490245819091797,0.0,0.0,0.0,0.2929599285125732,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342401154339313,-1134.873779296875,304.1469116210937,0.6680187582969666,0.0795951932668685,0.0721108838915824,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527948826551437,-2503.4619140625,304.1480712890625,0.9504894614219666,0.2270131409168243,0.1590580493211746,293.1438293457031,297.1499938964844,293.1499938964844,0.1760875582695007,-3795.695556640625,304.1488037109375,0.986158549785614,0.2543403506278991,0.2411468178033828,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323325993027,-110.5367431640625,291.5443115234375,0.5693340301513672,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915437877178192,0.8307844400405884,0.8307844400405884,1.0,1.0,-0.8984444737434387,0.3688778281211853,0.5295666456222534,0.1841855496168136,0.0,0.0,0.3197716474533081,24.656768798828125,28.0,-0.6552622318267822,-6977.51611328125,78.84581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560161560773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302970737218856,0.2303015440702438,-4.466094196686754e-06,0.0,0.0001583365665283,0.0,0.0,11.490245819091797,0.0,0.0,0.0,0.2929599285125732,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162928760051,-1146.0775146484375,304.1468200683594,0.6664579510688782,0.080360822379589,0.0728195756673812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130909919739,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531501710414886,-2508.11083984375,304.1481018066406,0.9453110694885254,0.227399080991745,0.1593445390462875,293.1429748535156,297.1499938964844,293.1499938964844,0.176397755742073,-3801.05908203125,304.148681640625,0.9819132685661316,0.2546691000461578,0.2414772510528564,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193335480522,-98.88658142089844,291.50128173828125,0.5656130909919739,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125338792801,0.8307539224624634,0.8307539224624634,1.0,1.0,-0.9001933932304382,0.3698269724845886,0.5303664207458496,0.1841077506542205,0.0,0.0,0.3216406404972076,25.24776077270508,31.0,-0.9934303164482116,-7010.193359375,80.06501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986739635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319181561470031,0.2319226264953613,-4.470085059438134e-06,0.0,0.0001590292376931,0.0,0.0,11.588422775268556,0.0,0.0,0.0,0.2932991683483124,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162928760051,-1146.0775146484375,304.1468200683594,0.6664579510688782,0.080360822379589,0.0728195756673812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130909919739,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531501710414886,-2508.11083984375,304.1481018066406,0.9453110694885254,0.227399080991745,0.1593445390462875,293.1429748535156,297.1499938964844,293.1499938964844,0.176397755742073,-3801.05908203125,304.148681640625,0.9819132685661316,0.2546691000461578,0.2414772510528564,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193335480522,-98.88658142089844,291.50128173828125,0.5656130909919739,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125338792801,0.8307539224624634,0.8307539224624634,1.0,1.0,-0.9001933932304382,0.3698269724845886,0.5303664207458496,0.1841077506542205,0.0,0.0,0.3216406404972076,25.24776077270508,31.0,-0.9934303164482116,-7010.193359375,80.06501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986739635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319181561470031,0.2319226264953613,-4.470085059438134e-06,0.0,0.0001590292376931,0.0,0.0,11.588422775268556,0.0,0.0,0.0,0.2932991683483124,4.0,0.0,1.0
