time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846151113510131,-2005.1549072265625,304.1435852050781,0.719494640827179,0.1406227499246597,0.127411276102066,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.217841237783432,-3322.056640625,304.1414489746094,0.9241762757301332,0.3013806641101837,0.211124375462532,293.0986022949219,297.1499938964844,293.1499938964844,0.216070607304573,-4468.1591796875,304.1434936523437,0.9217477440834044,0.2992308437824249,0.2839165925979614,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437618821859359,0.823066771030426,0.823066771030426,1.0,1.0,-1.0835381746292114,0.4580250382423401,0.6255131959915161,0.2053979337215423,0.0,0.0,0.4145156145095825,44.45716857910156,55.0,-0.7210125923156738,-9016.9189453125,154.14382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015102058649063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143762588501,0.329148530960083,-4.766143774759257e-06,0.0,0.0002045072469627,0.0,0.0,18.25302505493164,0.0,0.0,0.0,0.3165719509124756,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852607563138008,-2017.152587890625,304.1435546875,0.7166044116020203,0.1414141058921814,0.128172218799591,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186856269836425,-3332.271728515625,304.1414489746094,0.9186392426490784,0.302251249551773,0.2117707729339599,293.0984802246094,297.1499938964844,293.1499938964844,0.2167332172393798,-4479.044921875,304.1434936523437,0.9160332083702089,0.299906313419342,0.2846055626869201,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679138183594,291.1336975097656,1.0,0.2460134476423263,0.8229070901870728,0.8229070901870728,1.0,1.0,-1.0864182710647583,0.4592521786689758,0.6271660923957825,0.2061864286661148,0.0,0.0,0.4156195521354675,45.83367538452149,58.0,-0.5516127347946167,-9040.4453125,157.4830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020371705293655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330493301153183,0.330498069524765,-4.771016392624006e-06,0.0,0.0002050420443993,0.0,0.0,18.35761070251465,0.0,0.0,0.0,0.3169356286525726,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865555331110954,-2041.248779296875,304.1435546875,0.7108405232429504,0.1429902017116546,0.1296933442354202,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204242944717407,-3353.311279296875,304.1413879394531,0.9083133339881896,0.3040791749954223,0.2130923420190811,293.0986022949219,297.1499938964844,293.1499938964844,0.2180463224649429,-4500.5966796875,304.1434631347656,0.905407190322876,0.3011860847473144,0.2859529256820678,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685687065124,0.8225877285003662,0.8225877285003662,1.0,1.0,-1.0921977758407593,0.4617154598236084,0.6304823756217957,0.2077722996473312,0.0,0.0,0.4179450571537018,48.67068099975586,61.0,-2.384474039077759,-9091.060546875,164.3729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031486332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332639038562774,0.3332686722278595,-4.780998096975964e-06,0.0,0.0002061700506601,0.0,0.0,18.57317352294922,0.0,0.0,0.0,0.3176862895488739,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865555331110954,-2041.248779296875,304.1435546875,0.7108405232429504,0.1429902017116546,0.1296933442354202,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204242944717407,-3353.311279296875,304.1413879394531,0.9083133339881896,0.3040791749954223,0.2130923420190811,293.0986022949219,297.1499938964844,293.1499938964844,0.2180463224649429,-4500.5966796875,304.1434631347656,0.905407190322876,0.3011860847473144,0.2859529256820678,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685687065124,0.8225877285003662,0.8225877285003662,1.0,1.0,-1.0921977758407593,0.4617154598236084,0.6304823756217957,0.2077722996473312,0.0,0.0,0.4179450571537018,48.67068099975586,61.0,-2.384474039077759,-9091.060546875,164.3729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031486332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332639038562774,0.3332686722278595,-4.780998096975964e-06,0.0,0.0002061700506601,0.0,0.0,18.57317352294922,0.0,0.0,0.0,0.3176862895488739,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879625156521797,-2067.525390625,304.1433410644531,0.7053318619728088,0.1447908133268356,0.1313284486532211,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222510427236557,-3375.42431640625,304.1412353515625,0.8992727398872375,0.3058091700077057,0.2144398391246795,293.0995788574219,297.1499938964844,293.1499938964844,0.2192678153514862,-4520.61865234375,304.14361572265625,0.895861804485321,0.3022914826869964,0.2871412336826324,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255158007144928,0.8222683072090149,0.8222683072090149,1.0,1.0,-1.0979790687561035,0.464180588722229,0.6337984204292297,0.2093627452850341,0.0,0.0,0.4209921956062317,51.59832000732422,64.0,-3.801088094711304,-9151.736328125,171.50091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043541520833969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368023037910461,0.3368071019649505,-4.79294885735726e-06,0.0,0.000207393488381,0.0,0.0,18.8474235534668,0.0,0.0,0.0,0.3186365962028503,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879625156521797,-2067.525390625,304.1433410644531,0.7053318619728088,0.1447908133268356,0.1313284486532211,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222510427236557,-3375.42431640625,304.1412353515625,0.8992727398872375,0.3058091700077057,0.2144398391246795,293.0995788574219,297.1499938964844,293.1499938964844,0.2192678153514862,-4520.61865234375,304.14361572265625,0.895861804485321,0.3022914826869964,0.2871412336826324,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255158007144928,0.8222683072090149,0.8222683072090149,1.0,1.0,-1.0979790687561035,0.464180588722229,0.6337984204292297,0.2093627452850341,0.0,0.0,0.4209921956062317,51.59832000732422,64.0,-3.801088094711304,-9151.736328125,171.50091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043541520833969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368023037910461,0.3368071019649505,-4.79294885735726e-06,0.0,0.000207393488381,0.0,0.0,18.8474235534668,0.0,0.0,0.0,0.3186365962028503,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.089614413678646,-2098.396240234375,304.142822265625,0.700710654258728,0.1468902230262756,0.1332791447639465,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237104922533035,-3392.91064453125,304.1417236328125,0.890559732913971,0.3071599900722503,0.2155168950557708,293.1008605957031,297.1499938964844,293.1499938964844,0.2203624695539474,-4538.4619140625,304.1439208984375,0.8868229389190674,0.3033115863800049,0.2882338166236877,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219309449195862,0.8219309449195862,1.0,1.0,-1.103718638420105,0.4666275978088379,0.6370910406112671,0.2109439074993133,0.0,0.0,0.4241243898868561,54.59607696533203,67.0,-2.369865655899048,-9215.4794921875,178.81817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.205678328871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407175838947296,0.340722382068634,-4.8072329263959546e-06,0.0,0.0002087373577523,0.0,0.0,19.15704917907715,0.0,0.0,0.0,0.3197069466114044,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.089614413678646,-2098.396240234375,304.142822265625,0.700710654258728,0.1468902230262756,0.1332791447639465,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237104922533035,-3392.91064453125,304.1417236328125,0.890559732913971,0.3071599900722503,0.2155168950557708,293.1008605957031,297.1499938964844,293.1499938964844,0.2203624695539474,-4538.4619140625,304.1439208984375,0.8868229389190674,0.3033115863800049,0.2882338166236877,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219309449195862,0.8219309449195862,1.0,1.0,-1.103718638420105,0.4666275978088379,0.6370910406112671,0.2109439074993133,0.0,0.0,0.4241243898868561,54.59607696533203,67.0,-2.369865655899048,-9215.4794921875,178.81817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.205678328871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407175838947296,0.340722382068634,-4.8072329263959546e-06,0.0,0.0002087373577523,0.0,0.0,19.15704917907715,0.0,0.0,0.0,0.3197069466114044,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.091334156692028,-2130.523681640625,304.142333984375,0.6965738534927368,0.1490204483270645,0.1353166997432708,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.224969208240509,-3407.91552734375,304.14239501953125,0.8822031617164612,0.3083380460739136,0.2164467722177505,293.1022033691406,297.1499938964844,293.1499938964844,0.2213951200246811,-4555.25927734375,304.14422607421875,0.8783199191093445,0.3042846918106079,0.28927743434906,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105387687683,0.8215935826301575,0.8215935826301575,1.0,1.0,-1.1093426942825315,0.4690259993076324,0.6403166651725769,0.2124959379434585,0.0,0.0,0.4272963106632232,57.64965438842773,70.0,-1.4817111492156982,-9280.033203125,186.2762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071140259504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223007678985,0.3447271287441253,-4.822310984309297e-06,0.0,0.0002101944119203,0.0,0.0,19.478086471557617,0.0,0.0,0.0,0.3208180069923401,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.091334156692028,-2130.523681640625,304.142333984375,0.6965738534927368,0.1490204483270645,0.1353166997432708,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.224969208240509,-3407.91552734375,304.14239501953125,0.8822031617164612,0.3083380460739136,0.2164467722177505,293.1022033691406,297.1499938964844,293.1499938964844,0.2213951200246811,-4555.25927734375,304.14422607421875,0.8783199191093445,0.3042846918106079,0.28927743434906,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105387687683,0.8215935826301575,0.8215935826301575,1.0,1.0,-1.1093426942825315,0.4690259993076324,0.6403166651725769,0.2124959379434585,0.0,0.0,0.4272963106632232,57.64965438842773,70.0,-1.4817111492156982,-9280.033203125,186.2762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071140259504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223007678985,0.3447271287441253,-4.822310984309297e-06,0.0,0.0002101944119203,0.0,0.0,19.478086471557617,0.0,0.0,0.0,0.3208180069923401,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921213179826736,-2145.215576171875,304.1423034667969,0.6944304704666138,0.1498828530311584,0.1362386047840118,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255751192569732,-3415.150146484375,304.1426696777344,0.8781775832176208,0.3088932633399963,0.2168836593627929,293.1028747558594,297.1499938964844,293.1499938964844,0.2219130992889404,-4563.70654296875,304.1443176269531,0.8742547035217285,0.3047590851783752,0.2897874712944031,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.2665730118751526,0.8214249014854431,0.8214249014854431,1.0,1.0,-1.1119976043701172,0.4701573550701141,0.6418403387069702,0.2132304906845092,0.0,0.0,0.4290117621421814,59.19975662231445,70.0,-2.935499429702759,-9314.50390625,190.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078719586133957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468084633350372,0.346813291311264,-4.830116267839912e-06,0.0,0.0002109636116074,0.0,0.0,19.646209716796875,0.0,0.0,0.0,0.3214008808135986,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.092778742313385,-2157.4677734375,304.1425170898437,0.692046046257019,0.1505849361419677,0.1369958370923996,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261804640293121,-3422.393798828125,304.1429138183594,0.8742486238479614,0.3094370067119598,0.2173105031251907,293.103515625,297.1499938964844,293.1499938964844,0.222438558936119,-4572.29296875,304.1444091796875,0.8702980875968933,0.3052270412445068,0.2902918457984924,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688162922859192,0.8212486505508423,0.8212486505508423,1.0,1.0,-1.114441990852356,0.471197247505188,0.6432448029518127,0.2139064073562622,0.0,0.0,0.4309370815753937,60.76861953735352,73.0,-3.6522958278656006,-9350.88671875,193.76345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2086581587791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491345942020416,0.3491394221782684,-4.838539553020382e-06,0.0,0.0002117615076713,0.0,0.0,19.83349800109864,0.0,0.0,0.0,0.3220484554767608,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938401594758033,-2177.169921875,304.14324951171875,0.6870216727256775,0.1517581343650818,0.1382272243499755,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273205071687698,-3435.990234375,304.14337158203125,0.8667762279510498,0.3105029761791229,0.218147411942482,293.10479736328125,297.1499938964844,293.1499938964844,0.2234281748533249,-4588.3935546875,304.1446228027344,0.8627853989601135,0.3061443865299225,0.2912842929363251,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208960890769958,0.8208960890769958,1.0,1.0,-1.1189602613449097,0.4731176495552063,0.6458426117897034,0.2151551842689514,0.0,0.0,0.4347395002841949,63.93497848510742,76.0,-1.440528154373169,-9424.939453125,201.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190273046493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540999591350555,0.3541048169136047,-4.8574597713013645e-06,0.0,0.0002134470705641,0.0,0.0,20.239856719970703,0.0,0.0,0.0,0.3234439790248871,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938401594758033,-2177.169921875,304.14324951171875,0.6870216727256775,0.1517581343650818,0.1382272243499755,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273205071687698,-3435.990234375,304.14337158203125,0.8667762279510498,0.3105029761791229,0.218147411942482,293.10479736328125,297.1499938964844,293.1499938964844,0.2234281748533249,-4588.3935546875,304.1446228027344,0.8627853989601135,0.3061443865299225,0.2912842929363251,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208960890769958,0.8208960890769958,1.0,1.0,-1.1189602613449097,0.4731176495552063,0.6458426117897034,0.2151551842689514,0.0,0.0,0.4347395002841949,63.93497848510742,76.0,-1.440528154373169,-9424.939453125,201.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190273046493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540999591350555,0.3541048169136047,-4.8574597713013645e-06,0.0,0.0002134470705641,0.0,0.0,20.239856719970703,0.0,0.0,0.0,0.3234439790248871,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509258985519,-2194.027587890625,304.1439819335937,0.6821014881134033,0.1527951657772064,0.1392980515956878,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228395938873291,-3448.784912109375,304.143798828125,0.8598601818084717,0.3115417063236236,0.2189657837152481,293.1060485839844,297.1499938964844,293.1499938964844,0.2243595570325851,-4603.49169921875,304.1448669433594,0.8558395504951477,0.3070383965969085,0.2922548055648803,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205434679985046,0.8205434679985046,1.0,1.0,-1.1232414245605469,0.4749365746974945,0.6483048796653748,0.21633842587471,0.0,0.0,0.4382961094379425,67.11384582519531,79.0,0.5150099992752075,-9495.05078125,208.6747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761126279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588582277297973,0.3588631153106689,-4.87668421556009e-06,0.0,0.00021523029136,0.0,0.0,20.637432098388672,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509258985519,-2194.027587890625,304.1439819335937,0.6821014881134033,0.1527951657772064,0.1392980515956878,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228395938873291,-3448.784912109375,304.143798828125,0.8598601818084717,0.3115417063236236,0.2189657837152481,293.1060485839844,297.1499938964844,293.1499938964844,0.2243595570325851,-4603.49169921875,304.1448669433594,0.8558395504951477,0.3070383965969085,0.2922548055648803,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205434679985046,0.8205434679985046,1.0,1.0,-1.1232414245605469,0.4749365746974945,0.6483048796653748,0.21633842587471,0.0,0.0,0.4382961094379425,67.11384582519531,79.0,0.5150099992752075,-9495.05078125,208.6747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761126279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588582277297973,0.3588631153106689,-4.87668421556009e-06,0.0,0.00021523029136,0.0,0.0,20.637432098388672,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959111452102,-2209.654052734375,304.1445617675781,0.6774487495422363,0.1537671387195587,0.140299990773201,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294280976057052,-3461.052490234375,304.1441345214844,0.8534716367721558,0.3125509619712829,0.2197641134262085,293.10723876953125,297.1499938964844,293.1499938964844,0.2252562940120697,-4618.00634765625,304.14508056640625,0.8494303822517395,0.307911604642868,0.293205201625824,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201896548271179,0.8201896548271179,1.0,1.0,-1.127392292022705,0.4767000675201416,0.6506922245025635,0.2174853086471557,0.0,0.0,0.4416204690933227,70.2930908203125,67.0,1.7586160898208618,-9562.3310546875,216.1418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906270265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170718071283,0.0,0.0,21.020612716674805,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959111452102,-2209.654052734375,304.1445617675781,0.6774487495422363,0.1537671387195587,0.140299990773201,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294280976057052,-3461.052490234375,304.1441345214844,0.8534716367721558,0.3125509619712829,0.2197641134262085,293.10723876953125,297.1499938964844,293.1499938964844,0.2252562940120697,-4618.00634765625,304.14508056640625,0.8494303822517395,0.307911604642868,0.293205201625824,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201896548271179,0.8201896548271179,1.0,1.0,-1.127392292022705,0.4767000675201416,0.6506922245025635,0.2174853086471557,0.0,0.0,0.4416204690933227,70.2930908203125,67.0,1.7586160898208618,-9562.3310546875,216.1418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906270265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170718071283,0.0,0.0,21.020612716674805,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096278540790081,-2222.21044921875,304.1452331542969,0.6807830929756165,0.154733270406723,0.1411257982254028,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302777022123336,-3471.05810546875,304.1446838378906,0.8565540909767151,0.3135903775691986,0.2204462140798568,293.10821533203125,297.1499938964844,293.1499938964844,0.2259663045406341,-4629.36669921875,304.1455383300781,0.8523526191711426,0.3087922632694244,0.2939906418323517,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198358416557312,0.8198358416557312,1.0,1.0,-1.129885196685791,0.4777409434318542,0.6521442532539368,0.2181815952062606,0.0,0.0,0.444462239742279,69.37255859375,55.0,4.794509410858154,-9619.5703125,215.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148569822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727082252502,0.3674775958061218,-4.912982603855198e-06,0.0,0.0002189231599913,0.0,0.0,21.37334632873535,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096278540790081,-2222.21044921875,304.1452331542969,0.6807830929756165,0.154733270406723,0.1411257982254028,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302777022123336,-3471.05810546875,304.1446838378906,0.8565540909767151,0.3135903775691986,0.2204462140798568,293.10821533203125,297.1499938964844,293.1499938964844,0.2259663045406341,-4629.36669921875,304.1455383300781,0.8523526191711426,0.3087922632694244,0.2939906418323517,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198358416557312,0.8198358416557312,1.0,1.0,-1.129885196685791,0.4777409434318542,0.6521442532539368,0.2181815952062606,0.0,0.0,0.444462239742279,69.37255859375,55.0,4.794509410858154,-9619.5703125,215.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148569822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727082252502,0.3674775958061218,-4.912982603855198e-06,0.0,0.0002189231599913,0.0,0.0,21.37334632873535,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965799540281295,-2227.72998046875,304.14556884765625,0.6850888729095459,0.1552337706089019,0.1415033191442489,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306621968746185,-3475.563232421875,304.1449584960937,0.861221969127655,0.3141522109508514,0.2207752466201782,293.10858154296875,297.1499938964844,293.1499938964844,0.226262167096138,-4634.05224609375,304.14581298828125,0.8568739891052246,0.3092485964298248,0.2943452596664428,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434689044952,0.8196589350700378,0.8196589350700378,1.0,1.0,-1.1306780576705933,0.4780652225017547,0.6526128053665161,0.2184015065431594,0.0,0.0,0.4455124735832214,67.61751556396484,55.0,6.2460713386535645,-9642.791015625,212.1006622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166054397821426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691049814224243,0.3691099286079407,-4.9206278163183015e-06,0.0,0.0002198269939981,0.0,0.0,21.517343521118164,0.0,0.0,0.0,0.3278203904628753,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968693792819976,-2233.028564453125,304.1458435058594,0.6909067630767822,0.1557456254959106,0.1418675929307937,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310457676649093,-3480.065185546875,304.1451721191406,0.867731511592865,0.3147412538528442,0.2211054116487503,293.10888671875,297.1499938964844,293.1499938964844,0.2265427112579345,-4638.4931640625,304.14605712890625,0.8631964921951294,0.3097161650657654,0.2946855425834656,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753953337669372,0.8194846510887146,0.8194846510887146,1.0,1.0,-1.1312676668167114,0.4783015549182892,0.6529660820960999,0.2185647636651992,0.0,0.0,0.44636932015419,65.22980499267578,43.0,6.951215744018555,-9662.8779296875,207.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174662947654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704408705234527,0.3704457879066467,-4.927097961626714e-06,0.0,0.0002207006473327,0.0,0.0,21.63641929626465,0.0,0.0,0.0,0.3282277286052704,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.097426913678646,-2243.2412109375,304.14630126953125,0.706932544708252,0.1567997187376022,0.1425703763961792,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318260222673416,-3489.253662109375,304.1454772949219,0.8863875865936279,0.3159900605678558,0.221775621175766,293.1092529296875,297.1499938964844,293.1499938964844,0.2270796298980713,-4647.0087890625,304.146484375,0.8813933730125427,0.3106824457645416,0.2953391671180725,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191360831260681,0.8191360831260681,1.0,1.0,-1.131999969482422,0.4785806536674499,0.6534193754196167,0.2187656015157699,0.0,0.0,0.4475769698619842,58.99571990966797,31.0,7.215317726135254,-9696.6005859375,195.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372392475605011,0.3723973929882049,-4.936856385029387e-06,0.0,0.0002223192423116,0.0,0.0,21.812231063842773,0.0,0.0,0.0,0.3288286626338959,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.097426913678646,-2243.2412109375,304.14630126953125,0.706932544708252,0.1567997187376022,0.1425703763961792,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318260222673416,-3489.253662109375,304.1454772949219,0.8863875865936279,0.3159900605678558,0.221775621175766,293.1092529296875,297.1499938964844,293.1499938964844,0.2270796298980713,-4647.0087890625,304.146484375,0.8813933730125427,0.3106824457645416,0.2953391671180725,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191360831260681,0.8191360831260681,1.0,1.0,-1.131999969482422,0.4785806536674499,0.6534193754196167,0.2187656015157699,0.0,0.0,0.4475769698619842,58.99571990966797,31.0,7.215317726135254,-9696.6005859375,195.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372392475605011,0.3723973929882049,-4.936856385029387e-06,0.0,0.0002223192423116,0.0,0.0,21.812231063842773,0.0,0.0,0.0,0.3288286626338959,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698225855827,-2253.1982421875,304.1466064453125,0.7276012301445007,0.1578847914934158,0.1432522088289261,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326338589191436,-3498.8037109375,304.1456298828125,0.9139422178268432,0.3173126578330993,0.22246153652668,293.1094055175781,297.1499938964844,293.1499938964844,0.2276055365800857,-4655.38671875,304.1467590332031,0.9080196022987366,0.311683714389801,0.295973539352417,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187875151634216,0.8187875151634216,1.0,1.0,-1.132329344749451,0.4786854386329651,0.6536438465118408,0.218851700425148,0.0,0.0,0.4481886625289917,51.38388442993164,25.0,6.505501747131348,-9723.712890625,181.3757476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.220440924167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734848797321319,0.3734898269176483,-4.9428213060309645e-06,0.0,0.0002237195149064,0.0,0.0,21.912981033325195,0.0,0.0,0.0,0.3291732966899872,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698225855827,-2253.1982421875,304.1466064453125,0.7276012301445007,0.1578847914934158,0.1432522088289261,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326338589191436,-3498.8037109375,304.1456298828125,0.9139422178268432,0.3173126578330993,0.22246153652668,293.1094055175781,297.1499938964844,293.1499938964844,0.2276055365800857,-4655.38671875,304.1467590332031,0.9080196022987366,0.311683714389801,0.295973539352417,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187875151634216,0.8187875151634216,1.0,1.0,-1.132329344749451,0.4786854386329651,0.6536438465118408,0.218851700425148,0.0,0.0,0.4481886625289917,51.38388442993164,25.0,6.505501747131348,-9723.712890625,181.3757476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.220440924167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734848797321319,0.3734898269176483,-4.9428213060309645e-06,0.0,0.0002237195149064,0.0,0.0,21.912981033325195,0.0,0.0,0.0,0.3291732966899872,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515341162681,-2263.909423828125,304.14678955078125,0.7501878142356873,0.1589757651090622,0.1439682841300964,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335276454687118,-3509.433349609375,304.1455993652344,0.9483773708343506,0.3186652660369873,0.2231950014829635,293.1094665527344,297.1499938964844,293.1499938964844,0.2281964123249054,-4664.90087890625,304.1468505859375,0.9418057799339294,0.3127022385597229,0.2966521978378296,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344640254974,0.8184625506401062,0.8184625506401062,1.0,1.0,-1.1329634189605713,0.4789271652698517,0.6540362238883972,0.2190169543027877,0.0,0.0,0.4484365582466125,44.34143829345703,25.0,4.432012557983398,-9749.0791015625,167.9945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.221573919057846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954176902771,0.3739591240882873,-4.945734872308094e-06,0.0,0.000224869363592,0.0,0.0,21.957740783691406,0.0,0.0,0.0,0.3293283879756927,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515341162681,-2263.909423828125,304.14678955078125,0.7501878142356873,0.1589757651090622,0.1439682841300964,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335276454687118,-3509.433349609375,304.1455993652344,0.9483773708343506,0.3186652660369873,0.2231950014829635,293.1094665527344,297.1499938964844,293.1499938964844,0.2281964123249054,-4664.90087890625,304.1468505859375,0.9418057799339294,0.3127022385597229,0.2966521978378296,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344640254974,0.8184625506401062,0.8184625506401062,1.0,1.0,-1.1329634189605713,0.4789271652698517,0.6540362238883972,0.2190169543027877,0.0,0.0,0.4484365582466125,44.34143829345703,25.0,4.432012557983398,-9749.0791015625,167.9945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.221573919057846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954176902771,0.3739591240882873,-4.945734872308094e-06,0.0,0.000224869363592,0.0,0.0,21.957740783691406,0.0,0.0,0.0,0.3293283879756927,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934612393379,-2275.77490234375,304.14678955078125,0.7717270255088806,0.1600340455770492,0.1447351425886154,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345194518566131,-3521.28125,304.1454162597656,0.976058065891266,0.3199824392795563,0.2239707112312317,293.10955810546875,297.1499938964844,293.1499938964844,0.228895753622055,-4676.26708984375,304.146728515625,0.9700646996498108,0.313710480928421,0.2974030673503876,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.241272285580635,0.818137526512146,0.818137526512146,1.0,1.0,-1.1343154907226562,0.4794833362102508,0.654832124710083,0.2193747758865356,0.0,0.0,0.448683351278305,39.21774673461914,28.0,1.6312321424484253,-9778.0654296875,158.5040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659025669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742701709270477,0.3742751181125641,-4.947254637954757e-06,0.0,0.0002257746091345,0.0,0.0,21.986141204833984,0.0,0.0,0.0,0.3294273614883423,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934612393379,-2275.77490234375,304.14678955078125,0.7717270255088806,0.1600340455770492,0.1447351425886154,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345194518566131,-3521.28125,304.1454162597656,0.976058065891266,0.3199824392795563,0.2239707112312317,293.10955810546875,297.1499938964844,293.1499938964844,0.228895753622055,-4676.26708984375,304.146728515625,0.9700646996498108,0.313710480928421,0.2974030673503876,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.241272285580635,0.818137526512146,0.818137526512146,1.0,1.0,-1.1343154907226562,0.4794833362102508,0.654832124710083,0.2193747758865356,0.0,0.0,0.448683351278305,39.21774673461914,28.0,1.6312321424484253,-9778.0654296875,158.5040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659025669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742701709270477,0.3742751181125641,-4.947254637954757e-06,0.0,0.0002257746091345,0.0,0.0,21.986141204833984,0.0,0.0,0.0,0.3294273614883423,4.0,0.0,1.0
