time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004733005480375,287.70281982421875,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77579689025879,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.000473339256132,287.6962890625,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.778657913208008,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0004733743262477,287.6897277832031,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78133201599121,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0004734208632726,287.6766662597656,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78543281555176,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,0.0004734208632726,287.6766662597656,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78543281555176,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004734375979751,287.66357421875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78792762756348,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004734375979751,287.66357421875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78792762756348,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,0.000473420281196,287.65045166015625,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788631439208984,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,0.000473420281196,287.65045166015625,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788631439208984,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.00047336431453,287.6373596191406,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787328720092773,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.00047336431453,287.6373596191406,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787328720092773,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.0004733197856694,287.6307983398437,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.785737991333008,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004732655943371,287.6242370605469,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,285.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78362846374512,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004731204535346,287.61114501953125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835994508783e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77742576599121,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004731204535346,287.61114501953125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835994508783e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77742576599121,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.0,0.050000000745058,0.0004729330248665,287.5980224609375,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.97235107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.768844604492188,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.0,0.050000000745058,0.0004729330248665,287.5980224609375,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.97235107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.768844604492188,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3546447753906,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7787780761719,1.0,0.1097079813480377,0.1654475629329681,0.1654475629329681,1.0,1.0,-0.4350601136684418,0.0069416901096701,0.4281184077262878,-0.1129228621721267,0.0,0.0,0.0,10.191307067871094,60.0,-543.0317993164062,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5302124023437,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24664306640625,1.0,0.1210821643471717,0.3308951258659363,0.3308951258659363,1.0,1.0,-0.4819605648517608,0.0594656355679035,0.4224949181079864,-0.0721064880490303,0.0,0.0,0.0,12.523849487304688,60.0,-883.9959106445312,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.2281663715839386,284.698974609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.4703369140625,1.0,0.1405639201402664,0.5835310220718384,0.5835310220718384,1.0,1.0,-0.486698716878891,0.1733918786048889,0.3133068382740021,0.0403505750000476,0.0,0.0,1.0,20.06610679626465,60.0,-1267.8372802734375,-3337.3779296875,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,303.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,4022.195556640625,18000.0,0.0,0.0,0.0001169482275145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493147335946559,0.0493157058954238,-9.75574607764429e-07,0.0,1.1868758065247677e-07,0.0,0.0,0.5560742616653442,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.571611762046814,0.050000000745058,0.2281663715839386,284.698974609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6556701660156,291.22369384765625,284.4703369140625,1.0,0.1405639201402664,0.5835310220718384,0.5835310220718384,1.0,1.0,-0.486698716878891,0.1733918786048889,0.3133068382740021,0.0403505750000476,0.0,0.0,1.0,20.06610679626465,60.0,-1267.8372802734375,-3337.3779296875,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,303.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,4022.195556640625,18000.0,0.0,0.0,0.0001169482275145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493147335946559,0.0493157058954238,-9.75574607764429e-07,0.0,1.1868758065247677e-07,0.0,0.0,0.5560742616653442,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664001464844,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664001464844,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664001464844,0.5497801303863525,0.050000000745058,0.228850781917572,284.4632263183594,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.2163391113281,284.79803466796875,1.0,0.1489612311124801,0.5920594930648804,0.5920594930648804,1.0,1.0,-0.4881587028503418,0.1762655973434448,0.311893105506897,0.0429982505738735,0.0,0.0,1.0,23.728534698486328,60.0,1481.16845703125,-7388.1103515625,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5701599121094,308.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,4350.24462890625,19080.0,0.0,0.0,0.0154097005724906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380863189697266,0.6380897760391235,-3.456245849520201e-06,0.0,1.5638886907254346e-05,0.0,0.0,34.76076126098633,0.0,0.0,0.0,0.3962324559688568,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011094323126599,-100.7214126586914,286.9569091796875,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9463806152344,297.1499938964844,293.1499938964844,0.0008952228236012,-85.58553314208984,286.6469116210937,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.5329368114471436,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.0006829556077718,-65.2922592163086,286.2090759277344,0.5329368114471436,0.050000000745058,0.0483822971582412,291.21514892578125,297.1499938964844,293.1499938964844,0.0007006341475062,-317.73553466796875,286.356689453125,0.5329368114471436,0.050000000745058,0.2295047789812088,285.5697631835937,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.21417236328125,286.2839050292969,1.0,0.1565226763486862,0.5974369049072266,0.5974369049072266,1.0,1.0,-0.489553838968277,0.1781965941190719,0.3113572299480438,0.0447486490011215,0.0,0.0,1.0,27.23141288757324,60.0,2626.403564453125,-7610.693359375,29.35451316833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1761169433594,308.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,9833.3359375,19080.0,0.0,0.0,0.033944483846426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071419477462769,1.0071502923965454,-8.383342901652213e-06,0.0,3.444933463470079e-05,0.0,0.0,133.71665954589844,0.0,0.0,0.0,0.567144513130188,4.0,0.0,1.0
454020,290.4821472167969,297.1499938964844,293.1499938964844,0.0020843241363763,-177.6375274658203,290.59820556640625,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642639160156,297.1499938964844,293.1499938964844,0.0017290827818214,-155.1864013671875,290.08465576171875,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43536376953125,297.1499938964844,293.1499938964844,0.0016307703917846,-108.1033935546875,289.8826904296875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018038233974948,-161.89376831054688,290.1302795410156,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2416381835937,297.1499938964844,293.1499938964844,0.0014191551599651,-604.1925048828125,289.6361083984375,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7037353515625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364196777344,288.0561218261719,1.0,0.1693554669618606,0.6051358580589294,0.6051358580589294,1.0,1.0,-0.4920971989631653,0.1810398250818252,0.3110573887825012,0.0473683550953865,0.0,0.0,1.0,33.61842346191406,60.0,2332.4375,-7347.07958984375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0398864746094,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,16170.6630859375,19080.0,0.0,0.0,0.0717576593160629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933815717697144,1.2933954000473022,-1.3815268175676463e-05,0.0,7.28248996892944e-05,0.0,0.0,283.0196533203125,0.0,0.0,0.0,0.7109763622283936,4.0,0.0,1.0
454080,290.4821472167969,297.1499938964844,293.1499938964844,0.0020843241363763,-177.6375274658203,290.59820556640625,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642639160156,297.1499938964844,293.1499938964844,0.0017290827818214,-155.1864013671875,290.08465576171875,0.5099942088127136,0.050000000745058,0.0486336387693882,290.43536376953125,297.1499938964844,293.1499938964844,0.0016307703917846,-108.1033935546875,289.8826904296875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018038233974948,-161.89376831054688,290.1302795410156,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2416381835937,297.1499938964844,293.1499938964844,0.0014191551599651,-604.1925048828125,289.6361083984375,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7037353515625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364196777344,288.0561218261719,1.0,0.1693554669618606,0.6051358580589294,0.6051358580589294,1.0,1.0,-0.4920971989631653,0.1810398250818252,0.3110573887825012,0.0473683550953865,0.0,0.0,1.0,33.61842346191406,60.0,2332.4375,-7347.07958984375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0398864746094,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,16170.6630859375,19080.0,0.0,0.0,0.0717576593160629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933815717697144,1.2933954000473022,-1.3815268175676463e-05,0.0,7.28248996892944e-05,0.0,0.0,283.0196533203125,0.0,0.0,0.0,0.7109763622283936,4.0,0.0,1.0
454140,290.53631591796875,297.1499938964844,293.1499938964844,0.0029456203337758,-241.26759338378903,292.9853820800781,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024701920337975,-213.25344848632807,292.3160095214844,0.4958029091358185,0.050000000745058,0.048848208039999,290.4831848144531,297.1499938964844,293.1499938964844,0.0025500988122075,-162.58868408203125,292.39337158203125,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962597087025,-241.27862548828125,292.7371826171875,0.4958029091358185,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020487615838646,-839.1959838867188,291.7225036621094,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9005432128906,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.149658203125,1.0,0.1795237809419632,0.6104018688201904,0.6104018688201904,1.0,1.0,-0.4942684769630432,0.1830331832170486,0.3112352788448334,0.0493260659277439,0.0,0.0,1.0,39.07242965698242,60.0,1708.73291015625,-7094.12353515625,39.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72479248046875,305.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18249.318359375,20160.0,0.0,0.0,0.1082415208220481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739992380142212,1.3740148544311523,-1.559117117722053e-05,0.0,0.0001098513821489,0.0,0.0,339.3097839355469,0.0,0.0,0.0,0.7664468884468079,4.0,0.0,1.0
454200,290.53631591796875,297.1499938964844,293.1499938964844,0.0029456203337758,-241.26759338378903,292.9853820800781,0.4958029091358185,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024701920337975,-213.25344848632807,292.3160095214844,0.4958029091358185,0.050000000745058,0.048848208039999,290.4831848144531,297.1499938964844,293.1499938964844,0.0025500988122075,-162.58868408203125,292.39337158203125,0.4958029091358185,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962597087025,-241.27862548828125,292.7371826171875,0.4958029091358185,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020487615838646,-839.1959838867188,291.7225036621094,0.4958029091358185,0.050000000745058,0.2317148745059967,288.9005432128906,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.149658203125,1.0,0.1795237809419632,0.6104018688201904,0.6104018688201904,1.0,1.0,-0.4942684769630432,0.1830331832170486,0.3112352788448334,0.0493260659277439,0.0,0.0,1.0,39.07242965698242,60.0,1708.73291015625,-7094.12353515625,39.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72479248046875,305.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18249.318359375,20160.0,0.0,0.0,0.1082415208220481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739992380142212,1.3740148544311523,-1.559117117722053e-05,0.0,0.0001098513821489,0.0,0.0,339.3097839355469,0.0,0.0,0.0,0.7664468884468079,4.0,0.0,1.0
454260,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920947022736,-292.0611877441406,294.8209228515625,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075270380824,-259.7995300292969,294.0320739746094,0.486093521118164,0.050000000745058,0.0490258112549781,290.5343933105469,297.1499938964844,293.1499938964844,0.0033393413759768,-205.97169494628903,294.32342529296875,0.486093521118164,0.050000000745058,0.036210298538208,290.32794189453125,297.1499938964844,293.1499938964844,0.0036583652254194,-304.8321838378906,294.7492980957031,0.486093521118164,0.050000000745058,0.0490258112549781,291.3258972167969,297.1499938964844,293.1499938964844,0.0025782298762351,-1023.8424072265624,293.30987548828125,0.486093521118164,0.050000000745058,0.2325573563575744,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31903076171875,290.0008850097656,1.0,0.1874924451112747,0.6144169569015503,0.6144169569015503,1.0,1.0,-0.4960657060146332,0.1845201849937439,0.3115455210208893,0.0509588792920112,0.0,0.0,1.0,43.588661193847656,48.0,1250.84130859375,-6994.3916015625,43.72525405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.568359375,20160.0,0.0,0.0,0.141361728310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295059442520142,1.4295228719711304,-1.687631811364554e-05,0.0,0.0001434641890227,0.0,0.0,382.1159057617188,0.0,0.0,0.0,0.7810376882553101,4.0,0.0,1.0
454320,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920947022736,-292.0611877441406,294.8209228515625,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075270380824,-259.7995300292969,294.0320739746094,0.486093521118164,0.050000000745058,0.0490258112549781,290.5343933105469,297.1499938964844,293.1499938964844,0.0033393413759768,-205.97169494628903,294.32342529296875,0.486093521118164,0.050000000745058,0.036210298538208,290.32794189453125,297.1499938964844,293.1499938964844,0.0036583652254194,-304.8321838378906,294.7492980957031,0.486093521118164,0.050000000745058,0.0490258112549781,291.3258972167969,297.1499938964844,293.1499938964844,0.0025782298762351,-1023.8424072265624,293.30987548828125,0.486093521118164,0.050000000745058,0.2325573563575744,289.803955078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31903076171875,290.0008850097656,1.0,0.1874924451112747,0.6144169569015503,0.6144169569015503,1.0,1.0,-0.4960657060146332,0.1845201849937439,0.3115455210208893,0.0509588792920112,0.0,0.0,1.0,43.588661193847656,48.0,1250.84130859375,-6994.3916015625,43.72525405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.568359375,20160.0,0.0,0.0,0.141361728310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295059442520142,1.4295228719711304,-1.687631811364554e-05,0.0,0.0001434641890227,0.0,0.0,382.1159057617188,0.0,0.0,0.0,0.7810376882553101,4.0,0.0,1.0
454380,290.6429748535156,297.1499938964844,293.1499938964844,0.0043026590719819,-330.1481628417969,296.1900634765625,0.4837444424629211,0.050000000745058,0.0465993322432041,291.06109619140625,297.1499938964844,293.1499938964844,0.0036206138320267,-294.8006591796875,295.3130187988281,0.4837444424629211,0.050000000745058,0.0490713380277156,290.5805969238281,297.1499938964844,293.1499938964844,0.0039788763970136,-238.4582977294922,295.760986328125,0.4837444424629211,0.050000000745058,0.0362439230084419,290.3734741210937,297.1499938964844,293.1499938964844,0.004368816036731,-352.65869140625,296.25262451171875,0.4837444424629211,0.050000000745058,0.0490713380277156,291.3662109375,297.1499938964844,293.1499938964844,0.0029930137097835,-1159.9901123046875,294.4836730957031,0.4837444424629211,0.050000000745058,0.2327733039855957,290.4734802246094,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.3594970703125,290.6364440917969,1.0,0.1890266984701156,0.6175578236579895,0.6175578236579895,1.0,1.0,-0.4965267181396484,0.1852592825889587,0.3112674355506897,0.0522162541747093,0.0,0.0,1.0,44.75128936767578,48.0,970.8491821289062,-7000.28271484375,44.76034164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.091796875,304.92974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20037.26171875,20160.0,0.0,0.0,0.1676378846168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397344589233398,1.4397515058517456,-1.7118689356721006e-05,0.0,0.0001701311412034,0.0,0.0,390.3771362304688,0.0,0.0,0.0,0.7861617803573608,4.0,0.0,1.0
454440,290.6473693847656,297.1499938964844,293.1499938964844,0.0043557090684771,-333.30224609375,296.3032531738281,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0638732910156,297.1499938964844,293.1499938964844,0.0036647990345954,-297.70733642578125,295.4189453125,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5846862792969,297.1499938964844,293.1499938964844,0.004034305922687,-241.152084350586,295.8797607421875,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37750244140625,297.1499938964844,293.1499938964844,0.004430875647813,-356.62371826171875,296.3769836425781,0.4838113486766815,0.050000000745058,0.0490700341761112,291.3697814941406,297.1499938964844,293.1499938964844,0.003028203966096,-1171.1954345703125,294.58026123046875,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5285339355469,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.6891174316406,1.0,0.1889434307813644,0.617828369140625,0.617828369140625,1.0,1.0,-0.4965135455131531,0.1853000819683075,0.3112134635448456,0.0523217841982841,0.0,0.0,1.0,44.71879959106445,36.0,951.3267822265624,-7005.28271484375,44.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10955810546875,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.943359375,20160.0,0.0,0.0,0.1698133051395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401899576187134,1.4402070045471191,-1.7129523257608525e-05,0.0,0.0001723389141261,0.0,0.0,390.747802734375,0.0,0.0,0.0,0.7863900065422058,4.0,0.0,1.0
454500,290.6731262207031,297.1499938964844,293.1499938964844,0.0046651675365865,-351.1603088378906,296.94873046875,0.4850315451622009,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.0039208447560667,-314.1689147949219,296.023193359375,0.4850315451622009,0.050000000745058,0.0490463189780712,290.6085510253906,297.1499938964844,293.1499938964844,0.0043573076836764,-256.4190368652344,296.5572509765625,0.4850315451622009,0.050000000745058,0.0362254455685615,290.4012145996094,297.1499938964844,293.1499938964844,0.0047943899407982,-379.1020202636719,297.0861511230469,0.4850315451622009,0.050000000745058,0.0490463189780712,291.39093017578125,297.1499938964844,293.1499938964844,0.0032301289029419,-1234.2745361328125,295.1300048828125,0.4850315451622009,0.050000000745058,0.2326546162366867,290.84259033203125,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.38446044921875,290.990966796875,1.0,0.1877529323101043,0.619412362575531,0.619412362575531,1.0,1.0,-0.4962736666202545,0.1854682862758636,0.3108053803443908,0.0529305264353752,0.0,0.0,1.0,44.12044525146485,36.0,852.5658569335938,-7048.98291015625,44.19780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2782287597656,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20102.78515625,21240.0,0.0,0.0,0.1820549070835113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.4421037435531616,-1.717466875561513e-05,0.0,0.0001847625826485,0.0,0.0,392.2935791015625,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.6978759765625,297.1499938964844,293.1499938964844,0.0049621029756963,-367.38031005859375,297.54541015625,0.4875442087650299,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.0041641993448138,-329.16851806640625,296.5825500488281,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6313171386719,297.1499938964844,293.1499938964844,0.0046673924662172,-270.3443908691406,297.1840209960937,0.4875442087650299,0.050000000745058,0.036189779639244,290.4241027832031,297.1499938964844,293.1499938964844,0.0051463623531162,-399.5989685058594,297.7419128417969,0.4875442087650299,0.050000000745058,0.0489980317652225,291.411376953125,297.1499938964844,293.1499938964844,0.0034189694561064,-1291.244873046875,295.6372375488281,0.4875442087650299,0.050000000745058,0.2324255555868148,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051208496094,291.2751159667969,1.0,0.185476005077362,0.6209477782249451,0.6209477782249451,1.0,1.0,-0.4957851469516754,0.185519739985466,0.3102654218673706,0.0535051450133323,0.0,0.0,0.9929006099700928,42.898284912109375,25.0,785.7454833984375,-7125.2666015625,43.10993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53961181640625,305.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.048828125,21240.0,0.0,0.0,0.1929372102022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695724248886108,1.4695903062820437,-1.7838687199400738e-05,0.0,0.0001958067441591,0.0,0.0,415.2035217285156,0.0,0.0,0.0,0.8027456998825073,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241342633962,-395.3816833496094,298.6259460449219,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046171420253813,-355.1245422363281,297.5985412597656,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052546677179634,-294.5255126953125,298.3196716308594,0.4957263469696045,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058231139555573,-435.2522583007813,298.9297180175781,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618498317897,-1388.536865234375,296.5565185546875,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6796264648437,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.808837890625,1.0,0.1785156428813934,0.6239280700683594,0.6239280700683594,1.0,1.0,-0.4942823648452759,0.1853710860013961,0.3089112937450409,0.0545879490673542,0.0,0.0,0.8854265809059143,39.1352653503418,25.0,701.426025390625,-7275.87451171875,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2803649902344,306.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.15625,21240.0,0.0,0.0,0.2105738073587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413672685623169,1.4136898517608645,-1.7156926332972944e-05,0.0,0.0002137056435458,0.0,0.0,379.3941040039063,0.0,0.0,0.0,0.7746692895889282,4.0,0.0,1.0
