time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355776667594909,-6043.009765625,304.1167907714844,0.8496556878089905,0.3775697350502014,0.3408998847007751,292.6552734375,297.1499938964844,293.1499938964844,0.2439553439617157,-4956.8154296875,304.1164245605469,0.783263087272644,0.2934670746326446,0.2796323895454407,292.5113525390625,297.1499938964844,293.1499938964844,0.4402713775634765,-5816.05419921875,304.09381103515625,0.91411691904068,0.4698877036571502,0.3286122381687164,292.4778747558594,297.1499938964844,293.1499938964844,0.5496482849121094,-9357.2021484375,304.0851135253906,0.9740136861801147,0.5597838163375854,0.5290041565895081,292.7237548828125,297.1499938964844,293.1499938964844,0.0426585152745246,-6469.14697265625,304.1313171386719,0.4941292703151703,0.0781734436750412,0.3645781278610229,289.4521789550781,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.4538269042969,1.0,0.4517796635627746,0.5801057815551758,0.5801057815551758,1.0,1.0,-2.2119319438934326,0.8816075325012207,1.3303242921829224,0.3786804378032684,0.0,0.0,1.0,122.55101013183594,144.0,24.0090274810791,-23026.52734375,1076.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545288085937,306.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395574569702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.000547582283616,0.0,0.0,516.8404541015625,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.340595006942749,-6112.306640625,304.1194763183594,0.8485982418060303,0.3817978799343109,0.3448958992958069,292.6920166015625,297.1499938964844,293.1499938964844,0.2494670450687408,-5043.91015625,304.118408203125,0.7838495373725891,0.298545241355896,0.2846307754516601,292.5538635253906,297.1499938964844,293.1499938964844,0.4496256411075592,-5910.5087890625,304.0968933105469,0.9143959283828736,0.4774403274059295,0.3340235650539398,292.520263671875,297.1499938964844,293.1499938964844,0.5606319308280945,-9499.2314453125,304.08837890625,0.9739365577697754,0.5682122707366943,0.5371473431587219,292.7619934082031,297.1499938964844,293.1499938964844,0.0458231307566165,-6724.99462890625,304.1322631835937,0.4982982575893402,0.0812112390995025,0.3791356384754181,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593811035156,1.0,0.460211306810379,0.5786122679710388,0.5786122679710388,1.0,1.0,-2.256504774093628,0.9000440239906311,1.3564608097076416,0.3875212073326111,0.0,0.0,1.0,126.7100601196289,147.0,9.871452331542969,-23472.287109375,1139.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500866770744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582680460065,0.0,0.0,524.5886840820312,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.340595006942749,-6112.306640625,304.1194763183594,0.8485982418060303,0.3817978799343109,0.3448958992958069,292.6920166015625,297.1499938964844,293.1499938964844,0.2494670450687408,-5043.91015625,304.118408203125,0.7838495373725891,0.298545241355896,0.2846307754516601,292.5538635253906,297.1499938964844,293.1499938964844,0.4496256411075592,-5910.5087890625,304.0968933105469,0.9143959283828736,0.4774403274059295,0.3340235650539398,292.520263671875,297.1499938964844,293.1499938964844,0.5606319308280945,-9499.2314453125,304.08837890625,0.9739365577697754,0.5682122707366943,0.5371473431587219,292.7619934082031,297.1499938964844,293.1499938964844,0.0458231307566165,-6724.99462890625,304.1322631835937,0.4982982575893402,0.0812112390995025,0.3791356384754181,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593811035156,1.0,0.460211306810379,0.5786122679710388,0.5786122679710388,1.0,1.0,-2.256504774093628,0.9000440239906311,1.3564608097076416,0.3875212073326111,0.0,0.0,1.0,126.7100601196289,147.0,9.871452331542969,-23472.287109375,1139.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500866770744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582680460065,0.0,0.0,524.5886840820312,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453459739685058,-6177.89501953125,304.1217346191406,0.8472496271133423,0.3855411112308502,0.3484517633914947,292.7262268066406,297.1499938964844,293.1499938964844,0.2547625601291656,-5127.35302734375,304.1201171875,0.7840668559074402,0.3032053709030151,0.2892299294471741,292.59356689453125,297.1499938964844,293.1499938964844,0.4587575793266296,-6002.48095703125,304.099365234375,0.9143232703208924,0.4844834804534912,0.3390747904777527,292.5600280761719,297.1499938964844,293.1499938964844,0.5714042782783508,-9638.19921875,304.0909729003906,0.9735883474349976,0.5760924816131592,0.5447661280632019,292.7969970703125,297.1499938964844,293.1499938964844,0.0486952774226665,-6959.84033203125,304.1333923339844,0.5016674399375916,0.0839343667030334,0.3922421336174011,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.4681005775928497,0.5772169828414917,0.5772169828414917,1.0,1.0,-2.2972657680511475,0.916839361190796,1.3804265260696411,0.3955495059490204,0.0,0.0,1.0,130.8155517578125,150.0,-1.3494490385055542,-23871.416015625,1200.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283996582031,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598776936531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.000568204675801,0.0,0.0,526.5166625976562,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453459739685058,-6177.89501953125,304.1217346191406,0.8472496271133423,0.3855411112308502,0.3484517633914947,292.7262268066406,297.1499938964844,293.1499938964844,0.2547625601291656,-5127.35302734375,304.1201171875,0.7840668559074402,0.3032053709030151,0.2892299294471741,292.59356689453125,297.1499938964844,293.1499938964844,0.4587575793266296,-6002.48095703125,304.099365234375,0.9143232703208924,0.4844834804534912,0.3390747904777527,292.5600280761719,297.1499938964844,293.1499938964844,0.5714042782783508,-9638.19921875,304.0909729003906,0.9735883474349976,0.5760924816131592,0.5447661280632019,292.7969970703125,297.1499938964844,293.1499938964844,0.0486952774226665,-6959.84033203125,304.1333923339844,0.5016674399375916,0.0839343667030334,0.3922421336174011,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.4681005775928497,0.5772169828414917,0.5772169828414917,1.0,1.0,-2.2972657680511475,0.916839361190796,1.3804265260696411,0.3955495059490204,0.0,0.0,1.0,130.8155517578125,150.0,-1.3494490385055542,-23871.416015625,1200.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283996582031,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598776936531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.000568204675801,0.0,0.0,526.5166625976562,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488199114799499,-6224.57861328125,304.12530517578125,0.8456383943557739,0.3888102173805237,0.3515850901603699,292.7581787109375,297.1499938964844,293.1499938964844,0.2590950727462768,-5194.44091796875,304.122802734375,0.7839523553848267,0.3074637651443481,0.2934494912624359,292.6308288574219,297.1499938964844,293.1499938964844,0.466331273317337,-6077.3583984375,304.1035461425781,0.9139324426651,0.4910272359848022,0.3437802791595459,292.5975646972656,297.1499938964844,293.1499938964844,0.5803200602531433,-9750.8857421875,304.095703125,0.9729909896850586,0.5834295749664307,0.5518786311149597,292.8290710449219,297.1499938964844,293.1499938964844,0.0511184446513652,-7158.12548828125,304.1348876953125,0.5043623447418213,0.0863725692033767,0.4040491878986358,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.4754810035228729,0.5759055614471436,0.5759055614471436,1.0,1.0,-2.3344802856445312,0.9321008324623108,1.4023795127868652,0.4028192460536957,0.0,0.0,1.0,134.8660125732422,153.0,19.229999542236328,-24341.58984375,1259.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692935585975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777605692856,0.0,0.0,557.2850952148438,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488199114799499,-6224.57861328125,304.12530517578125,0.8456383943557739,0.3888102173805237,0.3515850901603699,292.7581787109375,297.1499938964844,293.1499938964844,0.2590950727462768,-5194.44091796875,304.122802734375,0.7839523553848267,0.3074637651443481,0.2934494912624359,292.6308288574219,297.1499938964844,293.1499938964844,0.466331273317337,-6077.3583984375,304.1035461425781,0.9139324426651,0.4910272359848022,0.3437802791595459,292.5975646972656,297.1499938964844,293.1499938964844,0.5803200602531433,-9750.8857421875,304.095703125,0.9729909896850586,0.5834295749664307,0.5518786311149597,292.8290710449219,297.1499938964844,293.1499938964844,0.0511184446513652,-7158.12548828125,304.1348876953125,0.5043623447418213,0.0863725692033767,0.4040491878986358,289.4796447753906,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.4754810035228729,0.5759055614471436,0.5759055614471436,1.0,1.0,-2.3344802856445312,0.9321008324623108,1.4023795127868652,0.4028192460536957,0.0,0.0,1.0,134.8660125732422,153.0,19.229999542236328,-24341.58984375,1259.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692935585975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777605692856,0.0,0.0,557.2850952148438,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523319065570831,-6272.41455078125,304.127685546875,0.843790590763092,0.3916356861591339,0.3543136417865753,292.7880249023437,297.1499938964844,293.1499938964844,0.2634384632110595,-5262.033203125,304.1246337890625,0.7835331559181213,0.3113367259502411,0.2973014712333679,292.6656799316406,297.1499938964844,293.1499938964844,0.4740705192089081,-6154.3505859375,304.10614013671875,0.9132578372955322,0.4971098601818084,0.3481569588184356,292.6328430175781,297.1499938964844,293.1499938964844,0.589479923248291,-9867.5546875,304.0985107421875,0.9721652269363404,0.5902653336524963,0.5585067272186279,292.8584289550781,297.1499938964844,293.1499938964844,0.0533598065376281,-7344.62744140625,304.1361999511719,0.5064525604248047,0.0885433405637741,0.4146377444267273,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.4823758900165558,0.5746711492538452,0.5746711492538452,1.0,1.0,-2.368327379226685,0.945906102657318,1.4224213361740112,0.4093682169914245,0.0,0.0,1.0,138.85858154296875,156.0,8.162428855895996,-24684.990234375,1315.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780995488166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866975407116,0.0,0.0,561.1768188476562,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523319065570831,-6272.41455078125,304.127685546875,0.843790590763092,0.3916356861591339,0.3543136417865753,292.7880249023437,297.1499938964844,293.1499938964844,0.2634384632110595,-5262.033203125,304.1246337890625,0.7835331559181213,0.3113367259502411,0.2973014712333679,292.6656799316406,297.1499938964844,293.1499938964844,0.4740705192089081,-6154.3505859375,304.10614013671875,0.9132578372955322,0.4971098601818084,0.3481569588184356,292.6328430175781,297.1499938964844,293.1499938964844,0.589479923248291,-9867.5546875,304.0985107421875,0.9721652269363404,0.5902653336524963,0.5585067272186279,292.8584289550781,297.1499938964844,293.1499938964844,0.0533598065376281,-7344.62744140625,304.1361999511719,0.5064525604248047,0.0885433405637741,0.4146377444267273,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.4823758900165558,0.5746711492538452,0.5746711492538452,1.0,1.0,-2.368327379226685,0.945906102657318,1.4224213361740112,0.4093682169914245,0.0,0.0,1.0,138.85858154296875,156.0,8.162428855895996,-24684.990234375,1315.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780995488166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866975407116,0.0,0.0,561.1768188476562,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539417088031769,-6294.2890625,304.1288146972656,0.8427884578704834,0.3928878009319305,0.3555340766906738,292.8022155761719,297.1499938964844,293.1499938964844,0.2654924094676971,-5293.9091796875,304.1255187988281,0.783219575881958,0.3131330907344818,0.2990948557853699,292.6822509765625,297.1499938964844,293.1499938964844,0.4777953922748565,-6191.302734375,304.1073303222656,0.9128291010856628,0.4999871253967285,0.3502306640148163,292.64971923828125,297.1499938964844,293.1499938964844,0.5939003229141235,-9923.697265625,304.099853515625,0.9716774821281432,0.5935057401657104,0.5616530179977417,292.8721923828125,297.1499938964844,293.1499938964844,0.0543882846832275,-7430.89013671875,304.1368408203125,0.5072925090789795,0.0895348489284515,0.4195038080215454,289.4837341308594,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.48388671875,1.0,0.4856510460376739,0.5740808248519897,0.5740808248519897,1.0,1.0,-2.384065628051758,0.952296495437622,1.4317691326141355,0.4123898148536682,0.0,0.0,1.0,140.83241271972656,156.0,5.086877346038818,-24846.31640625,1341.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186889648437,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822424292564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909020546823,0.0,0.0,561.810546875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548749685287475,-6306.07421875,304.1309814453125,0.8417338132858276,0.3940321207046509,0.3566598892211914,292.81597900390625,297.1499938964844,293.1499938964844,0.2670300900936126,-5317.0654296875,304.1271667480469,0.7828375101089478,0.3148368299007416,0.3008016049861908,292.6983642578125,297.1499938964844,293.1499938964844,0.4806498885154724,-6218.75439453125,304.10992431640625,0.9123388528823853,0.5027509331703186,0.352228581905365,292.6661071777344,297.1499938964844,293.1499938964844,0.5972692370414734,-9965.0048828125,304.10284423828125,0.9711375832557678,0.5966220498085022,0.5646880865097046,292.8853759765625,297.1499938964844,293.1499938964844,0.055247776210308,-7501.916015625,304.1376647949219,0.5080040097236633,0.0904664695262909,0.4240991771221161,289.5040588378906,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057678222656,1.0,0.4888158440589905,0.5735083818435669,0.5735083818435669,1.0,1.0,-2.3990366458892822,0.9583562016487122,1.4406803846359253,0.4152490198612213,0.0,0.0,1.0,142.79307556152344,159.0,30.693363189697266,-25094.01953125,1368.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78582763671875,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863646864891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950856721028,0.0,0.0,588.1140747070312,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570944666862488,-6335.56982421875,304.1335754394531,0.8394767045974731,0.3960388600826263,0.3586423695087433,292.8421630859375,297.1499938964844,293.1499938964844,0.2703564763069153,-5368.05712890625,304.12921142578125,0.7818765044212341,0.3179879486560821,0.3039645850658417,292.7290954589844,297.1499938964844,293.1499938964844,0.4868811964988708,-6279.8505859375,304.11285400390625,0.9111713767051696,0.5079568028450012,0.3559934198856354,292.69757080078125,297.1499938964844,293.1499938964844,0.6046625375747681,-10057.7373046875,304.106201171875,0.9698911905288696,0.6025014519691467,0.5704150199890137,292.9100952148437,297.1499938964844,293.1499938964844,0.0569269880652427,-7643.21533203125,304.13897705078125,0.5090593695640564,0.0921568721532821,0.4325044453144073,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948238432407379,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.4267210960388184,0.9695072174072266,1.4572138786315918,0.4204912483692169,0.0,0.0,1.0,146.6776885986328,162.0,21.68016815185547,-25398.181640625,1418.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942516922950745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030899239704,0.0,0.0,595.9658203125,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570944666862488,-6335.56982421875,304.1335754394531,0.8394767045974731,0.3960388600826263,0.3586423695087433,292.8421630859375,297.1499938964844,293.1499938964844,0.2703564763069153,-5368.05712890625,304.12921142578125,0.7818765044212341,0.3179879486560821,0.3039645850658417,292.7290954589844,297.1499938964844,293.1499938964844,0.4868811964988708,-6279.8505859375,304.11285400390625,0.9111713767051696,0.5079568028450012,0.3559934198856354,292.69757080078125,297.1499938964844,293.1499938964844,0.6046625375747681,-10057.7373046875,304.106201171875,0.9698911905288696,0.6025014519691467,0.5704150199890137,292.9100952148437,297.1499938964844,293.1499938964844,0.0569269880652427,-7643.21533203125,304.13897705078125,0.5090593695640564,0.0921568721532821,0.4325044453144073,289.5199584960937,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205383300781,1.0,0.4948238432407379,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.4267210960388184,0.9695072174072266,1.4572138786315918,0.4204912483692169,0.0,0.0,1.0,146.6776885986328,162.0,21.68016815185547,-25398.181640625,1418.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942516922950745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030899239704,0.0,0.0,595.9658203125,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591328561306,-6362.8115234375,304.1356506347656,0.8371100425720215,0.3977441191673279,0.3603402972221374,292.86651611328125,297.1499938964844,293.1499938964844,0.2735013961791992,-5416.2919921875,304.1308898925781,0.7807273864746094,0.3208414316177368,0.3068366050720215,292.7579345703125,297.1499938964844,293.1499938964844,0.4928873479366302,-6338.75341796875,304.115234375,0.909832000732422,0.5127682685852051,0.3594807386398315,292.7272033691406,297.1499938964844,293.1499938964844,0.611817479133606,-10147.55078125,304.10888671875,0.9684852957725524,0.6079532504081726,0.5757342576980591,292.9327697753906,297.1499938964844,293.1499938964844,0.0584258921444416,-7770.56298828125,304.14013671875,0.5096889734268188,0.0936329364776611,0.4399276673793793,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004318952560425,0.5713933706283569,0.5713933706283569,1.0,1.0,-2.451711654663086,0.9795058965682985,1.4722057580947876,0.4251671731472015,0.0,0.0,1.0,150.49594116210938,165.0,14.463412284851074,-25670.390625,1466.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015093326568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104555213823,0.0,0.0,597.860595703125,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591328561306,-6362.8115234375,304.1356506347656,0.8371100425720215,0.3977441191673279,0.3603402972221374,292.86651611328125,297.1499938964844,293.1499938964844,0.2735013961791992,-5416.2919921875,304.1308898925781,0.7807273864746094,0.3208414316177368,0.3068366050720215,292.7579345703125,297.1499938964844,293.1499938964844,0.4928873479366302,-6338.75341796875,304.115234375,0.909832000732422,0.5127682685852051,0.3594807386398315,292.7272033691406,297.1499938964844,293.1499938964844,0.611817479133606,-10147.55078125,304.10888671875,0.9684852957725524,0.6079532504081726,0.5757342576980591,292.9327697753906,297.1499938964844,293.1499938964844,0.0584258921444416,-7770.56298828125,304.14013671875,0.5096889734268188,0.0936329364776611,0.4399276673793793,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004318952560425,0.5713933706283569,0.5713933706283569,1.0,1.0,-2.451711654663086,0.9795058965682985,1.4722057580947876,0.4251671731472015,0.0,0.0,1.0,150.49594116210938,165.0,14.463412284851074,-25670.390625,1466.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015093326568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104555213823,0.0,0.0,597.860595703125,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600322008132934,-6373.466796875,304.1388854980469,0.834645688533783,0.3991595208644867,0.3617816567420959,292.8892517089844,297.1499938964844,293.1499938964844,0.2757313847541809,-5449.44970703125,304.1335144042969,0.7794101238250732,0.3234163224697113,0.3094450831413269,292.78515625,297.1499938964844,293.1499938964844,0.4973222911357879,-6380.9638671875,304.1193542480469,0.9083228707313538,0.5171800255775452,0.3626933097839355,292.7552795410156,297.1499938964844,293.1499938964844,0.6170886158943176,-10211.54296875,304.1137084960937,0.966908872127533,0.6129668354988098,0.5806481242179871,292.9535827636719,297.1499938964844,293.1499938964844,0.0595732145011425,-7866.55419921875,304.1415100097656,0.5099382400512695,0.0949119478464126,0.4464529156684875,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056703090667725,0.5704355835914612,0.5704355835914612,1.0,1.0,-2.47418212890625,0.9884337186813354,1.4857484102249146,0.4293213486671448,0.0,0.0,1.0,154.2574462890625,168.0,35.942081451416016,-26024.291015625,1511.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085004806518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175506277941,0.0,0.0,630.14453125,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600322008132934,-6373.466796875,304.1388854980469,0.834645688533783,0.3991595208644867,0.3617816567420959,292.8892517089844,297.1499938964844,293.1499938964844,0.2757313847541809,-5449.44970703125,304.1335144042969,0.7794101238250732,0.3234163224697113,0.3094450831413269,292.78515625,297.1499938964844,293.1499938964844,0.4973222911357879,-6380.9638671875,304.1193542480469,0.9083228707313538,0.5171800255775452,0.3626933097839355,292.7552795410156,297.1499938964844,293.1499938964844,0.6170886158943176,-10211.54296875,304.1137084960937,0.966908872127533,0.6129668354988098,0.5806481242179871,292.9535827636719,297.1499938964844,293.1499938964844,0.0595732145011425,-7866.55419921875,304.1415100097656,0.5099382400512695,0.0949119478464126,0.4464529156684875,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.56610107421875,1.0,0.5056703090667725,0.5704355835914612,0.5704355835914612,1.0,1.0,-2.47418212890625,0.9884337186813354,1.4857484102249146,0.4293213486671448,0.0,0.0,1.0,154.2574462890625,168.0,35.942081451416016,-26024.291015625,1511.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085004806518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175506277941,0.0,0.0,630.14453125,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611549139022827,-6388.029296875,304.14068603515625,0.8320785164833069,0.4002848863601684,0.3629669845104217,292.91046142578125,297.1499938964844,293.1499938964844,0.278095930814743,-5485.302734375,304.1350402832031,0.7779287099838257,0.3257146179676056,0.3117951154708862,292.8107604980469,297.1499938964844,293.1499938964844,0.5020444393157959,-6426.78564453125,304.1216735839844,0.9066645503044128,0.5212305188179016,0.3656468987464905,292.7818298339844,297.1499938964844,293.1499938964844,0.6227312088012695,-10281.6123046875,304.1163635253906,0.9651652574539183,0.6175848245620728,0.5851775407791138,292.97271728515625,297.1499938964844,293.1499938964844,0.0606523565948009,-7958.50341796875,304.1425476074219,0.5098443031311035,0.0960080027580261,0.4521429538726806,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105613470077515,0.5695463418960571,0.5695463418960571,1.0,1.0,-2.494258165359497,0.996353805065155,1.4979043006896973,0.4329870045185089,0.0,0.0,1.0,157.96774291992188,171.0,25.7403564453125,-26259.76171875,1553.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149798631668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241263472475,0.0,0.0,634.0220947265625,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611549139022827,-6388.029296875,304.14068603515625,0.8320785164833069,0.4002848863601684,0.3629669845104217,292.91046142578125,297.1499938964844,293.1499938964844,0.278095930814743,-5485.302734375,304.1350402832031,0.7779287099838257,0.3257146179676056,0.3117951154708862,292.8107604980469,297.1499938964844,293.1499938964844,0.5020444393157959,-6426.78564453125,304.1216735839844,0.9066645503044128,0.5212305188179016,0.3656468987464905,292.7818298339844,297.1499938964844,293.1499938964844,0.6227312088012695,-10281.6123046875,304.1163635253906,0.9651652574539183,0.6175848245620728,0.5851775407791138,292.97271728515625,297.1499938964844,293.1499938964844,0.0606523565948009,-7958.50341796875,304.1425476074219,0.5098443031311035,0.0960080027580261,0.4521429538726806,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105613470077515,0.5695463418960571,0.5695463418960571,1.0,1.0,-2.494258165359497,0.996353805065155,1.4979043006896973,0.4329870045185089,0.0,0.0,1.0,157.96774291992188,171.0,25.7403564453125,-26259.76171875,1553.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149798631668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241263472475,0.0,0.0,634.0220947265625,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616068363189697,-6393.82568359375,304.1415710449219,0.8307427763938904,0.4007172584533691,0.3634507358074188,292.920654296875,297.1499938964844,293.1499938964844,0.279182493686676,-5501.7470703125,304.13580322265625,0.7771174311637878,0.326747715473175,0.3128655254840851,292.8229675292969,297.1499938964844,293.1499938964844,0.5042852163314819,-6448.5048828125,304.12274169921875,0.9057851433753968,0.523125946521759,0.3670336008071899,292.7945251464844,297.1499938964844,293.1499938964844,0.6254173517227173,-10314.9375,304.1176147460937,0.9642316102981568,0.6197526454925537,0.587309718132019,292.9816589355469,297.1499938964844,293.1499938964844,0.0611357204616069,-7999.826171875,304.1430053710937,0.5096787810325623,0.0964919030666351,0.4546960294246673,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128825306892395,0.5691287517547607,0.5691287517547607,1.0,1.0,-2.5034215450286865,0.9999489784240724,1.5034726858139038,0.4346451759338379,0.0,0.0,1.0,159.80731201171875,171.0,22.97227668762207,-26370.31640625,1573.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3547668457031,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179957985877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271871388889,0.0,0.0,634.6295166015625,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613951206207275,-6389.77392578125,304.1434936523437,0.829362690448761,0.401057481765747,0.3638546168804168,292.9306030273437,297.1499938964844,293.1499938964844,0.2797474265098572,-5509.513671875,304.1373596191406,0.7762525081634521,0.3277008533477783,0.3138623833656311,292.8348693847656,297.1499938964844,293.1499938964844,0.5056470036506653,-6460.78369140625,304.125244140625,0.9048701524734496,0.5249308347702026,0.3683610558509826,292.8069152832031,297.1499938964844,293.1499938964844,0.6270415782928467,-10333.509765625,304.1205444335937,0.9632514715194702,0.621820867061615,0.5893544554710388,292.9902648925781,297.1499938964844,293.1499938964844,0.0614693127572536,-8026.86572265625,304.1436767578125,0.5094393491744995,0.0969356745481491,0.4570694267749786,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.6170349121094,1.0,0.5151246786117554,0.5687302350997925,0.5687302350997925,1.0,1.0,-2.5120089054107666,1.0033057928085327,1.5087029933929443,0.4361905455589294,0.0,0.0,1.0,161.64041137695312,174.0,47.75012969970703,-26567.921875,1592.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210185885429382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302549154497,0.0,0.0,662.3424682617188,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614274859428406,-6389.0625,304.14556884765625,0.8264768719673157,0.4014997780323028,0.3644342422485351,292.94970703125,297.1499938964844,293.1499938964844,0.2812124192714691,-5531.134765625,304.1390991210937,0.7743682861328125,0.3293839991092682,0.3156386315822601,292.8576965332031,297.1499938964844,293.1499938964844,0.5090488791465759,-6493.2353515625,304.1277770996094,0.9029384851455688,0.5282858610153198,0.3708314001560211,292.83074951171875,297.1499938964844,293.1499938964844,0.6311217546463013,-10383.2861328125,304.12353515625,0.9611437320709229,0.6256766319274902,0.593168318271637,293.00640869140625,297.1499938964844,293.1499938964844,0.0621769130229949,-8086.48779296875,304.14459228515625,0.5087487101554871,0.0977061241865158,0.4612863957881927,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193732976913452,0.5679942965507507,0.5679942965507507,1.0,1.0,-2.5274581909179688,1.0093132257461548,1.518144965171814,0.4389470815658569,0.0,0.0,1.0,165.28594970703125,177.0,38.10197448730469,-26776.306640625,1629.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267716884613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360936095006,0.0,0.0,670.2880859375,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614274859428406,-6389.0625,304.14556884765625,0.8264768719673157,0.4014997780323028,0.3644342422485351,292.94970703125,297.1499938964844,293.1499938964844,0.2812124192714691,-5531.134765625,304.1390991210937,0.7743682861328125,0.3293839991092682,0.3156386315822601,292.8576965332031,297.1499938964844,293.1499938964844,0.5090488791465759,-6493.2353515625,304.1277770996094,0.9029384851455688,0.5282858610153198,0.3708314001560211,292.83074951171875,297.1499938964844,293.1499938964844,0.6311217546463013,-10383.2861328125,304.12353515625,0.9611437320709229,0.6256766319274902,0.593168318271637,293.00640869140625,297.1499938964844,293.1499938964844,0.0621769130229949,-8086.48779296875,304.14459228515625,0.5087487101554871,0.0977061241865158,0.4612863957881927,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193732976913452,0.5679942965507507,0.5679942965507507,1.0,1.0,-2.5274581909179688,1.0093132257461548,1.518144965171814,0.4389470815658569,0.0,0.0,1.0,165.28594970703125,177.0,38.10197448730469,-26776.306640625,1629.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267716884613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360936095006,0.0,0.0,670.2880859375,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613143563270569,-6386.59375,304.1472473144531,0.8234785795211792,0.4016602039337158,0.3647581040859222,292.9677734375,297.1499938964844,293.1499938964844,0.2825192511081695,-5550.48681640625,304.1405639648437,0.7723314762115479,0.3307909369468689,0.3171517252922058,292.8791198730469,297.1499938964844,293.1499938964844,0.5123145580291748,-6524.560546875,304.1297302246094,0.900921642780304,0.531342625617981,0.3730885982513428,292.853271484375,297.1499938964844,293.1499938964844,0.635055422782898,-10431.5947265625,304.12579345703125,0.958898663520813,0.6291959285736084,0.5966643691062927,293.021240234375,297.1499938964844,293.1499938964844,0.0627848580479621,-8138.0224609375,304.1453857421875,0.5078239440917969,0.0983330607414245,0.4648464322090149,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233282446861267,0.5673386454582214,0.5673386454582214,1.0,1.0,-2.540857076644897,1.014492154121399,1.526364803314209,0.4413162469863891,0.0,0.0,1.0,168.8865966796875,180.0,30.830394744873047,-26959.244140625,1663.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319853663444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.000641384802293,0.0,0.0,672.1392211914062,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613143563270569,-6386.59375,304.1472473144531,0.8234785795211792,0.4016602039337158,0.3647581040859222,292.9677734375,297.1499938964844,293.1499938964844,0.2825192511081695,-5550.48681640625,304.1405639648437,0.7723314762115479,0.3307909369468689,0.3171517252922058,292.8791198730469,297.1499938964844,293.1499938964844,0.5123145580291748,-6524.560546875,304.1297302246094,0.900921642780304,0.531342625617981,0.3730885982513428,292.853271484375,297.1499938964844,293.1499938964844,0.635055422782898,-10431.5947265625,304.12579345703125,0.958898663520813,0.6291959285736084,0.5966643691062927,293.021240234375,297.1499938964844,293.1499938964844,0.0627848580479621,-8138.0224609375,304.1453857421875,0.5078239440917969,0.0983330607414245,0.4648464322090149,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233282446861267,0.5673386454582214,0.5673386454582214,1.0,1.0,-2.540857076644897,1.014492154121399,1.526364803314209,0.4413162469863891,0.0,0.0,1.0,168.8865966796875,180.0,30.830394744873047,-26959.244140625,1663.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319853663444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.000641384802293,0.0,0.0,672.1392211914062,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.13525390625,304.1501159667969,0.8203462958335876,0.401524007320404,0.3648234903812408,292.9849548339844,297.1499938964844,293.1499938964844,0.2829274535179138,-5555.224609375,304.1429748535156,0.7701433897018433,0.3319245278835296,0.3184101581573486,292.8992614746094,297.1499938964844,293.1499938964844,0.5141472816467285,-6540.880859375,304.13336181640625,0.8988003134727478,0.5341247320175171,0.3751555383205414,292.8748779296875,297.1499938964844,293.1499938964844,0.6371898651123047,-10455.5693359375,304.13018798828125,0.956485629081726,0.6323332190513611,0.5998154878616333,293.0348815917969,297.1499938964844,293.1499938964844,0.0631170943379402,-8163.76416015625,304.1463623046875,0.5066929459571838,0.0988294184207916,0.4678143858909607,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270085334777832,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.5522851943969727,1.018881916999817,1.5334032773971558,0.4433215856552124,0.0,0.0,1.0,172.45352172851562,183.0,50.66898727416992,-27225.169921875,1695.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637013852596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464880425482,0.0,0.0,705.889892578125,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.13525390625,304.1501159667969,0.8203462958335876,0.401524007320404,0.3648234903812408,292.9849548339844,297.1499938964844,293.1499938964844,0.2829274535179138,-5555.224609375,304.1429748535156,0.7701433897018433,0.3319245278835296,0.3184101581573486,292.8992614746094,297.1499938964844,293.1499938964844,0.5141472816467285,-6540.880859375,304.13336181640625,0.8988003134727478,0.5341247320175171,0.3751555383205414,292.8748779296875,297.1499938964844,293.1499938964844,0.6371898651123047,-10455.5693359375,304.13018798828125,0.956485629081726,0.6323332190513611,0.5998154878616333,293.0348815917969,297.1499938964844,293.1499938964844,0.0631170943379402,-8163.76416015625,304.1463623046875,0.5066929459571838,0.0988294184207916,0.4678143858909607,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.71063232421875,1.0,0.5270085334777832,0.5667638182640076,0.5667638182640076,1.0,1.0,-2.5522851943969727,1.018881916999817,1.5334032773971558,0.4433215856552124,0.0,0.0,1.0,172.45352172851562,183.0,50.66898727416992,-27225.169921875,1695.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637013852596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.0006464880425482,0.0,0.0,705.889892578125,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591272532939911,-6353.72998046875,304.1517028808594,0.8170696496963501,0.4011066257953644,0.3646330237388611,293.0013732910156,297.1499938964844,293.1499938964844,0.2834780216217041,-5562.8251953125,304.1443786621094,0.7678036093711853,0.332777589559555,0.3194056451320648,292.9181213378906,297.1499938964844,293.1499938964844,0.5164138674736023,-6562.36962890625,304.1351013183594,0.8965849280357361,0.5366507768630981,0.3770405054092407,292.8953552246094,297.1499938964844,293.1499938964844,0.6397992372512817,-10487.0791015625,304.1324462890625,0.9539186358451844,0.6351491212844849,0.6026463508605957,293.0473937988281,297.1499938964844,293.1499938964844,0.0634518414735794,-8191.18115234375,304.1470031738281,0.5053822994232178,0.0992055311799049,0.4702344834804535,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304273366928101,0.5662794709205627,0.5662794709205627,1.0,1.0,-2.5618278980255127,1.0225343704223633,1.5392935276031494,0.4449934065341949,0.0,0.0,1.0,175.98687744140625,186.0,40.42472457885742,-27379.09375,1723.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416049003601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511474493891,0.0,0.0,709.7523193359375,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591272532939911,-6353.72998046875,304.1517028808594,0.8170696496963501,0.4011066257953644,0.3646330237388611,293.0013732910156,297.1499938964844,293.1499938964844,0.2834780216217041,-5562.8251953125,304.1443786621094,0.7678036093711853,0.332777589559555,0.3194056451320648,292.9181213378906,297.1499938964844,293.1499938964844,0.5164138674736023,-6562.36962890625,304.1351013183594,0.8965849280357361,0.5366507768630981,0.3770405054092407,292.8953552246094,297.1499938964844,293.1499938964844,0.6397992372512817,-10487.0791015625,304.1324462890625,0.9539186358451844,0.6351491212844849,0.6026463508605957,293.0473937988281,297.1499938964844,293.1499938964844,0.0634518414735794,-8191.18115234375,304.1470031738281,0.5053822994232178,0.0992055311799049,0.4702344834804535,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304273366928101,0.5662794709205627,0.5662794709205627,1.0,1.0,-2.5618278980255127,1.0225343704223633,1.5392935276031494,0.4449934065341949,0.0,0.0,1.0,175.98687744140625,186.0,40.42472457885742,-27379.09375,1723.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416049003601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511474493891,0.0,0.0,709.7523193359375,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585506975650787,-6345.32763671875,304.1524353027344,0.8153762221336365,0.4007927477359772,0.3644447922706604,293.0093078613281,297.1499938964844,293.1499938964844,0.2836639583110809,-5565.27294921875,304.14508056640625,0.7665817141532898,0.3331003487110138,0.3198055624961853,292.9270935058594,297.1499938964844,293.1499938964844,0.5174674987792969,-6572.36376953125,304.1358947753906,0.8954489827156067,0.5378204584121704,0.3779186010360718,292.9051513671875,297.1499938964844,293.1499938964844,0.6410017013549805,-10501.607421875,304.1334228515625,0.952589988708496,0.6364472508430481,0.6039578914642334,293.0532531738281,297.1499938964844,293.1499938964844,0.0635861605405807,-8202.076171875,304.1473083496094,0.5046698451042175,0.09935212880373,0.4712546467781067,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.532043993473053,0.5660750269889832,0.5660750269889832,1.0,1.0,-2.5659399032592773,1.0241109132766724,1.541828989982605,0.4457207024097442,0.0,0.0,1.0,177.73941040039062,186.0,37.6729850769043,-27450.818359375,1737.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437053680419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.000653279130347,0.0,0.0,710.337646484375,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
