time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.120996668934822,-2667.8330078125,304.1622009277344,0.6841221451759338,0.185381680727005,0.1703174412250518,293.3388671875,297.1499938964844,293.1499938964844,0.0473344326019287,-1418.4088134765625,304.1701965332031,0.5328532457351685,0.090938962996006,0.0904970616102218,293.2192687988281,297.1499938964844,293.1499938964844,0.3810483515262604,-5160.5166015625,304.16021728515625,0.927631676197052,0.4689217209815979,0.3295032083988189,293.23712158203125,297.1499938964844,293.1499938964844,0.4754041135311126,-8307.5498046875,304.1631164550781,0.9850587844848632,0.5585845112800598,0.5303248763084412,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729067295789,-3738.507080078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452006816864,0.6846942901611328,0.6846942901611328,1.0,1.0,-1.633999228477478,0.6847043037414551,0.9492948651313782,0.3046909272670746,0.0,0.0,0.6952931880950928,102.2854232788086,66.0,-0.358547180891037,-19777.8203125,532.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555873572826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506232976913452,1.0506362915039062,-1.3017307537666056e-05,0.0,0.0004623632412403,0.0,0.0,195.40786743164065,0.0,0.0,0.0,0.6273778676986694,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198793724179267,-2648.061767578125,304.1620178222656,0.6904155611991882,0.1842158436775207,0.1690571904182434,293.33697509765625,297.1499938964844,293.1499938964844,0.0453847125172615,-1384.7977294921875,304.1700744628906,0.5348513126373291,0.0889183580875396,0.0883532464504242,293.21881103515625,297.1499938964844,293.1499938964844,0.3800107538700104,-5149.46923828125,304.1602478027344,0.9388386011123656,0.4681307673454284,0.3287961781024933,293.23663330078125,297.1499938964844,293.1499938964844,0.4740771353244781,-8289.4013671875,304.16314697265625,0.9932898879051208,0.5575750470161438,0.5291638374328613,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459134459495,-3721.343017578125,304.0453796386719,0.417804092168808,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613601326942444,0.6859907507896423,0.6859907507896423,1.0,1.0,-1.6264519691467283,0.681706964969635,0.9447449445724488,0.303293228149414,0.0,0.0,0.692053496837616,96.72019958496094,66.0,-0.504287600517273,-19684.31640625,511.9507141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9375,26640.0,0.0,0.0,0.4525901079177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041183590888977,1.0411964654922483,-1.2896140106022358e-05,0.0,0.0004593214252963,0.0,0.0,191.4281005859375,0.0,0.0,0.0,0.6083112359046936,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189921274781227,-2632.712158203125,304.16143798828125,0.6968888640403748,0.1830825358629226,0.1678312718868255,293.33502197265625,297.1499938964844,293.1499938964844,0.0435688868165016,-1353.895751953125,304.1697082519531,0.53693026304245,0.086934819817543,0.0862538591027259,293.21832275390625,297.1499938964844,293.1499938964844,0.3796175420284271,-5145.8837890625,304.1590576171875,0.9500054121017456,0.4673547148704529,0.3281014859676361,293.2357788085937,297.1499938964844,293.1499938964844,0.4714063107967376,-8251.0048828125,304.1658630371094,0.9990000128746032,0.5566415786743164,0.5257761478424072,293.18414306640625,297.1499938964844,293.1499938964844,0.0146553944796323,-3710.70263671875,304.0404052734375,0.4236213564872741,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551028072834015,0.6874571442604065,0.6874571442604065,1.0,1.0,-1.6164424419403076,0.6775947213172913,0.9388477802276612,0.3014390170574188,0.0,0.0,0.691652774810791,91.40299224853516,69.0,-28.577091217041016,-19497.736328125,491.1770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.6484375,26640.0,0.0,0.0,0.4494855105876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017369508743286,1.0173819065093994,-1.2386709386191797e-05,0.0,0.0004561706446111,0.0,0.0,179.39117431640625,0.0,0.0,0.0,0.6101729869842529,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168271452188491,-2593.822021484375,304.1612548828125,0.7018783092498779,0.1808445751667022,0.1656485944986343,293.3311767578125,297.1499938964844,293.1499938964844,0.0398792698979377,-1290.4332275390625,304.1693115234375,0.5340772867202759,0.0830242559313774,0.0823596715927124,293.21759033203125,297.1499938964844,293.1499938964844,0.3770843744277954,-5118.2138671875,304.16033935546875,0.9601212739944458,0.4657730162143707,0.326885312795639,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.94384765625,304.19049072265625,0.9990000128746032,0.5580505132675171,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972074776887,-3687.567138671875,304.0311279296875,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127118587494,0.6909697651863098,0.6909697651863098,1.0,1.0,-1.5862544775009155,0.6650235652923584,0.9212309122085572,0.2950885593891144,0.0,0.0,0.6842708587646484,86.05907440185547,72.0,21.82867431640625,-19232.482421875,458.8746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431165158748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027512311935425,1.0027633905410769,-1.2179574696347116e-05,0.0,0.0004497069458011,0.0,0.0,173.33299255371094,0.0,0.0,0.0,0.6032499074935913,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168271452188491,-2593.822021484375,304.1612548828125,0.7018783092498779,0.1808445751667022,0.1656485944986343,293.3311767578125,297.1499938964844,293.1499938964844,0.0398792698979377,-1290.4332275390625,304.1693115234375,0.5340772867202759,0.0830242559313774,0.0823596715927124,293.21759033203125,297.1499938964844,293.1499938964844,0.3770843744277954,-5118.2138671875,304.16033935546875,0.9601212739944458,0.4657730162143707,0.326885312795639,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.94384765625,304.19049072265625,0.9990000128746032,0.5580505132675171,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972074776887,-3687.567138671875,304.0311279296875,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127118587494,0.6909697651863098,0.6909697651863098,1.0,1.0,-1.5862544775009155,0.6650235652923584,0.9212309122085572,0.2950885593891144,0.0,0.0,0.6842708587646484,86.05907440185547,72.0,21.82867431640625,-19232.482421875,458.8746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431165158748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027512311935425,1.0027633905410769,-1.2179574696347116e-05,0.0,0.0004497069458011,0.0,0.0,173.33299255371094,0.0,0.0,0.0,0.6032499074935913,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148396730422973,-2558.19287109375,304.1607971191406,0.7035718560218811,0.1785857528448104,0.1635209769010543,293.327880859375,297.1499938964844,293.1499938964844,0.0363392829895019,-1229.5042724609375,304.16876220703125,0.5280975103378296,0.0791026055812835,0.0785424560308456,293.2174987792969,297.1499938964844,293.1499938964844,0.3748751878738403,-5094.47900390625,304.1605529785156,0.9653881788253784,0.4640813171863556,0.3256479203701019,293.1919860839844,297.1499938964844,293.1499938964844,0.4417437314987182,-7826.01220703125,304.1955261230469,0.9990000128746032,0.5615890026092529,0.4989052712917328,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971601501107,-3673.583251953125,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332304477691,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651003122329712,0.6564688682556152,0.908631443977356,0.2908911108970642,0.0,0.0,0.6747357249259949,82.97285461425781,75.0,12.733537673950195,-18965.4921875,438.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.234375,25560.0,0.0,0.0,0.4365410208702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763590693473816,0.976370930671692,-1.1872240975208117e-05,0.0,0.0004430336412042,0.0,0.0,163.391357421875,0.0,0.0,0.0,0.577148973941803,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148396730422973,-2558.19287109375,304.1607971191406,0.7035718560218811,0.1785857528448104,0.1635209769010543,293.327880859375,297.1499938964844,293.1499938964844,0.0363392829895019,-1229.5042724609375,304.16876220703125,0.5280975103378296,0.0791026055812835,0.0785424560308456,293.2174987792969,297.1499938964844,293.1499938964844,0.3748751878738403,-5094.47900390625,304.1605529785156,0.9653881788253784,0.4640813171863556,0.3256479203701019,293.1919860839844,297.1499938964844,293.1499938964844,0.4417437314987182,-7826.01220703125,304.1955261230469,0.9990000128746032,0.5615890026092529,0.4989052712917328,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971601501107,-3673.583251953125,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332304477691,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651003122329712,0.6564688682556152,0.908631443977356,0.2908911108970642,0.0,0.0,0.6747357249259949,82.97285461425781,75.0,12.733537673950195,-18965.4921875,438.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.234375,25560.0,0.0,0.0,0.4365410208702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763590693473816,0.976370930671692,-1.1872240975208117e-05,0.0,0.0004430336412042,0.0,0.0,163.391357421875,0.0,0.0,0.0,0.577148973941803,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133426502346992,-2531.98388671875,304.15972900390625,0.7028640508651733,0.1763679981231689,0.1614723950624466,293.3248291015625,297.1499938964844,293.1499938964844,0.0331065692007541,-1173.705810546875,304.1679077148437,0.5199608206748962,0.0752176120877265,0.0748038813471794,293.2174987792969,297.1499938964844,293.1499938964844,0.3740575611591339,-5086.7373046875,304.158447265625,0.9673280715942384,0.4623743891716003,0.3244280815124511,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767606258392,-7764.0986328125,304.18817138671875,0.9990000128746032,0.5649265050888062,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847092986106,-3675.477294921875,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577499866485,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505813360214231,0.6508539319038391,0.899727463722229,0.2882683277130127,0.0,0.0,0.6726112961769104,81.41232299804688,78.0,-19.137178421020508,-18716.623046875,426.4269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296606481075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449106454849244,0.944921851158142,-1.1242779692111071e-05,0.0,0.0004360509337857,0.0,0.0,149.34561157226562,0.0,0.0,0.0,0.5753180384635925,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133426502346992,-2531.98388671875,304.15972900390625,0.7028640508651733,0.1763679981231689,0.1614723950624466,293.3248291015625,297.1499938964844,293.1499938964844,0.0331065692007541,-1173.705810546875,304.1679077148437,0.5199608206748962,0.0752176120877265,0.0748038813471794,293.2174987792969,297.1499938964844,293.1499938964844,0.3740575611591339,-5086.7373046875,304.158447265625,0.9673280715942384,0.4623743891716003,0.3244280815124511,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767606258392,-7764.0986328125,304.18817138671875,0.9990000128746032,0.5649265050888062,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847092986106,-3675.477294921875,304.009521484375,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577499866485,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505813360214231,0.6508539319038391,0.899727463722229,0.2882683277130127,0.0,0.0,0.6726112961769104,81.41232299804688,78.0,-19.137178421020508,-18716.623046875,426.4269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296606481075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449106454849244,0.944921851158142,-1.1242779692111071e-05,0.0,0.0004360509337857,0.0,0.0,149.34561157226562,0.0,0.0,0.0,0.5753180384635925,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116637513041496,-2501.91162109375,304.1592712402344,0.7003329396247864,0.1742036044597625,0.159508615732193,293.32177734375,297.1499938964844,293.1499938964844,0.0299221705645322,-1116.941162109375,304.167236328125,0.5104949474334717,0.071406677365303,0.0711669102311134,293.2176208496094,297.1499938964844,293.1499938964844,0.3724309206008911,-5069.431640625,304.1583251953125,0.9667869806289672,0.4606375992298126,0.3232232928276062,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86328125,304.17828369140625,0.9990000128746032,0.5670116543769836,0.4930551946163177,293.1826171875,297.1499938964844,293.1499938964844,0.0143530182540416,-3672.55615234375,303.9979248046875,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496498584747,0.7004887461662292,0.7004887461662292,1.0,1.0,-1.5411415100097656,0.6474623680114746,0.893679141998291,0.2868233919143677,0.0,0.0,0.6689193844795227,80.9696044921875,81.0,-13.3880033493042,-18590.041015625,420.1138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232306778430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342082142829896,0.9342193603515624,-1.1105358680651989e-05,0.0,0.0004295253311283,0.0,0.0,145.48204040527344,0.0,0.0,0.0,0.5706034302711487,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116637513041496,-2501.91162109375,304.1592712402344,0.7003329396247864,0.1742036044597625,0.159508615732193,293.32177734375,297.1499938964844,293.1499938964844,0.0299221705645322,-1116.941162109375,304.167236328125,0.5104949474334717,0.071406677365303,0.0711669102311134,293.2176208496094,297.1499938964844,293.1499938964844,0.3724309206008911,-5069.431640625,304.1583251953125,0.9667869806289672,0.4606375992298126,0.3232232928276062,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86328125,304.17828369140625,0.9990000128746032,0.5670116543769836,0.4930551946163177,293.1826171875,297.1499938964844,293.1499938964844,0.0143530182540416,-3672.55615234375,303.9979248046875,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496498584747,0.7004887461662292,0.7004887461662292,1.0,1.0,-1.5411415100097656,0.6474623680114746,0.893679141998291,0.2868233919143677,0.0,0.0,0.6689193844795227,80.9696044921875,81.0,-13.3880033493042,-18590.041015625,420.1138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232306778430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342082142829896,0.9342193603515624,-1.1105358680651989e-05,0.0,0.0004295253311283,0.0,0.0,145.48204040527344,0.0,0.0,0.0,0.5706034302711487,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109016761183738,-2488.32568359375,304.1589660644531,0.6985327005386353,0.1731432676315307,0.1585568785667419,293.3201904296875,297.1499938964844,293.1499938964844,0.0280901845544576,-1089.0887451171875,304.1674499511719,0.5054898262023926,0.0695398077368736,0.0693935304880142,293.2177429199219,297.1499938964844,293.1499938964844,0.3717852532863617,-5062.70751953125,304.1579895019531,0.965772271156311,0.4597603976726532,0.3226214945316314,293.1548767089844,297.1499938964844,293.1499938964844,0.4357307851314544,-7755.46337890625,304.1722106933594,0.9990000128746032,0.5674556493759155,0.4936842918395996,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495257943868,-3673.322998046875,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369408249855041,0.701906144618988,0.701906144618988,1.0,1.0,-1.537939190864563,0.6464226245880127,0.8915166258811951,0.2864445447921753,0.0,0.0,0.6682018637657166,81.07559967041016,81.0,-17.147918701171875,-18536.09765625,418.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.33203125,24480.0,0.0,0.0,0.4202601015567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930602252483368,0.930613338947296,-1.105699902836932e-05,0.0,0.0004265105817466,0.0,0.0,144.17311096191406,0.0,0.0,0.0,0.5540775656700134,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103568524122238,-2479.02734375,304.1583251953125,0.6964482665061951,0.1720985025167465,0.1576246321201324,293.31854248046875,297.1499938964844,293.1499938964844,0.0270593632012605,-1064.6654052734375,304.1661376953125,0.5003950595855713,0.0677077397704124,0.0676551535725593,293.21783447265625,297.1499938964844,293.1499938964844,0.371816873550415,-5063.85205078125,304.15643310546875,0.9643468260765076,0.4588844180107116,0.3220225572586059,293.1543884277344,297.1499938964844,293.1499938964844,0.437716543674469,-7787.5439453125,304.1645202636719,0.9990000128746032,0.567487895488739,0.4949289560317993,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783325329422,-3680.47705078125,303.9848937988281,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370045125484466,0.7032679319381714,0.7032679319381714,1.0,1.0,-1.5355814695358276,0.6457452178001404,0.889836311340332,0.286253958940506,0.0,0.0,0.6710153222084045,81.36040496826172,84.0,-51.72734832763672,-18412.708984375,418.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.580078125,24480.0,0.0,0.0,0.4173457622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143981337547302,0.914408802986145,-1.0657951861503534e-05,0.0,0.0004235529049765,0.0,0.0,136.60311889648438,0.0,0.0,0.0,0.559037446975708,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524999260902,-2453.948486328125,304.1579284667969,0.6916070580482483,0.1700539737939834,0.1558170467615127,293.3148498535156,297.1499938964844,293.1499938964844,0.0244380291551351,-1013.5502319335938,304.1651611328125,0.4900654554367065,0.0641892924904823,0.0643221214413642,293.218017578125,297.1499938964844,293.1499938964844,0.3707098066806793,-5052.22021484375,304.15625,0.9604606628417968,0.4571275413036346,0.3208390772342682,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663017630577087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867284059524,-3684.686279296875,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185033798218,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.533039689064026,0.6453217267990112,0.8877179026603699,0.2863553166389465,0.0,0.0,0.6764844059944153,82.3775405883789,87.0,-24.74714088439941,-18409.96484375,419.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123005270957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925635814666748,0.9256465435028076,-1.0719588317442684e-05,0.0,0.0004184326098766,0.0,0.0,139.7083740234375,0.0,0.0,0.0,0.5630584955215454,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524999260902,-2453.948486328125,304.1579284667969,0.6916070580482483,0.1700539737939834,0.1558170467615127,293.3148498535156,297.1499938964844,293.1499938964844,0.0244380291551351,-1013.5502319335938,304.1651611328125,0.4900654554367065,0.0641892924904823,0.0643221214413642,293.218017578125,297.1499938964844,293.1499938964844,0.3707098066806793,-5052.22021484375,304.15625,0.9604606628417968,0.4571275413036346,0.3208390772342682,293.1597900390625,297.1499938964844,293.1499938964844,0.4420485198497772,-7854.40673828125,304.152587890625,0.9990000128746032,0.5663017630577087,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867284059524,-3684.686279296875,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185033798218,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.533039689064026,0.6453217267990112,0.8877179026603699,0.2863553166389465,0.0,0.0,0.6764844059944153,82.3775405883789,87.0,-24.74714088439941,-18409.96484375,419.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123005270957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925635814666748,0.9256465435028076,-1.0719588317442684e-05,0.0,0.0004184326098766,0.0,0.0,139.7083740234375,0.0,0.0,0.0,0.5630584955215454,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.7177734375,304.1576232910156,0.6860993504524231,0.1680679619312286,0.1540778428316116,293.31134033203125,297.1499938964844,293.1499938964844,0.0220250207930803,-963.6809692382812,304.16412353515625,0.4787735939025879,0.0607254207134246,0.0611059516668319,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830370903015,-5038.08642578125,304.1563415527344,0.9554035067558287,0.4553389847278595,0.3196466267108917,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.63525390625,304.1417541503906,0.9990000128746032,0.5634533166885376,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902469426393,-3687.9052734375,303.9550170898437,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.532750964164734,0.645876944065094,0.8868740797042847,0.2869689762592315,0.0,0.0,0.6821543574333191,83.8804931640625,90.0,-20.25319480895996,-18389.650390625,423.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.408521443605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378442764282228,0.9378551244735718,-1.0846798431884965e-05,0.0,0.0004145973362028,0.0,0.0,143.73516845703125,0.0,0.0,0.0,0.5532140731811523,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493171811103,-2428.7177734375,304.1576232910156,0.6860993504524231,0.1680679619312286,0.1540778428316116,293.31134033203125,297.1499938964844,293.1499938964844,0.0220250207930803,-963.6809692382812,304.16412353515625,0.4787735939025879,0.0607254207134246,0.0611059516668319,293.21832275390625,297.1499938964844,293.1499938964844,0.3693830370903015,-5038.08642578125,304.1563415527344,0.9554035067558287,0.4553389847278595,0.3196466267108917,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.63525390625,304.1417541503906,0.9990000128746032,0.5634533166885376,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902469426393,-3687.9052734375,303.9550170898437,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.532750964164734,0.645876944065094,0.8868740797042847,0.2869689762592315,0.0,0.0,0.6821543574333191,83.8804931640625,90.0,-20.25319480895996,-18389.650390625,423.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.408521443605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378442764282228,0.9378551244735718,-1.0846798431884965e-05,0.0,0.0004145973362028,0.0,0.0,143.73516845703125,0.0,0.0,0.0,0.5532140731811523,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782962203025,-2409.972900390625,304.1568908691406,0.6801782250404358,0.166148379445076,0.1524093747138977,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266226798295,-915.3754272460938,304.1630859375,0.4636745154857635,0.0572039261460304,0.0578624084591865,293.2185974121094,297.1499938964844,293.1499938964844,0.3690068423748016,-5034.92333984375,304.1549377441406,0.9494425058364868,0.4535541534423828,0.318461000919342,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822052001953,-8070.033203125,304.1302185058594,0.9990000128746032,0.5590490698814392,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385267049074,-3700.115478515625,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404690265655,0.7107828855514526,0.7107828855514526,1.0,1.0,-1.5340604782104492,0.647147536277771,0.8869129419326782,0.2879698872566223,0.0,0.0,0.6957826614379883,85.76192474365234,93.0,-36.67679977416992,-18339.009765625,428.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057092070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452666640281676,0.9452772736549376,-1.06676816358231e-05,0.0,0.0004117432690691,0.0,0.0,143.63182067871094,0.0,0.0,0.0,0.5677447319030762,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064782962203025,-2409.972900390625,304.1568908691406,0.6801782250404358,0.166148379445076,0.1524093747138977,293.3085632324219,297.1499938964844,293.1499938964844,0.0198266226798295,-915.3754272460938,304.1630859375,0.4636745154857635,0.0572039261460304,0.0578624084591865,293.2185974121094,297.1499938964844,293.1499938964844,0.3690068423748016,-5034.92333984375,304.1549377441406,0.9494425058364868,0.4535541534423828,0.318461000919342,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822052001953,-8070.033203125,304.1302185058594,0.9990000128746032,0.5590490698814392,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385267049074,-3700.115478515625,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404690265655,0.7107828855514526,0.7107828855514526,1.0,1.0,-1.5340604782104492,0.647147536277771,0.8869129419326782,0.2879698872566223,0.0,0.0,0.6957826614379883,85.76192474365234,93.0,-36.67679977416992,-18339.009765625,428.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057092070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452666640281676,0.9452772736549376,-1.06676816358231e-05,0.0,0.0004117432690691,0.0,0.0,143.63182067871094,0.0,0.0,0.0,0.5677447319030762,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096692681312,-2385.050537109375,304.1568603515625,0.6740511655807495,0.1642959862947464,0.1508115231990814,293.3064270019531,297.1499938964844,293.1499938964844,0.0176737532019615,-863.34912109375,304.1623229980469,0.4446653425693512,0.0536204539239406,0.0545690432190895,293.21893310546875,297.1499938964844,293.1499938964844,0.3673928678035736,-5017.29638671875,304.1559753417969,0.9428008794784546,0.4517463445663452,0.3172749578952789,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.73583984375,304.1229858398437,0.9990000128746032,0.553117573261261,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323827698826,-3701.483642578125,303.918701171875,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208269119262,0.7133724093437195,0.7133724093437195,1.0,1.0,-1.536526799201965,0.6489604711532593,0.887566328048706,0.2892804741859436,0.0,0.0,0.7067545652389526,87.93736267089844,96.0,-13.754518508911133,-18380.125,435.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043288826942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733911752700806,0.973402202129364,-1.0981601917592345e-05,0.0,0.0004103424143977,0.0,0.0,153.40878295898438,0.0,0.0,0.0,0.5796785354614258,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096692681312,-2385.050537109375,304.1568603515625,0.6740511655807495,0.1642959862947464,0.1508115231990814,293.3064270019531,297.1499938964844,293.1499938964844,0.0176737532019615,-863.34912109375,304.1623229980469,0.4446653425693512,0.0536204539239406,0.0545690432190895,293.21893310546875,297.1499938964844,293.1499938964844,0.3673928678035736,-5017.29638671875,304.1559753417969,0.9428008794784546,0.4517463445663452,0.3172749578952789,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.73583984375,304.1229858398437,0.9990000128746032,0.553117573261261,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144323827698826,-3701.483642578125,303.918701171875,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208269119262,0.7133724093437195,0.7133724093437195,1.0,1.0,-1.536526799201965,0.6489604711532593,0.887566328048706,0.2892804741859436,0.0,0.0,0.7067545652389526,87.93736267089844,96.0,-13.754518508911133,-18380.125,435.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043288826942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733911752700806,0.973402202129364,-1.0981601917592345e-05,0.0,0.0004103424143977,0.0,0.0,153.40878295898438,0.0,0.0,0.0,0.5796785354614258,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044676601886749,-2373.370361328125,304.15679931640625,0.6707579493522644,0.163400188088417,0.1500452905893325,293.3055419921875,297.1499938964844,293.1499938964844,0.0166654083877801,-837.2792358398438,304.1618957519531,0.4352979660034179,0.0518138296902179,0.0529128462076187,293.2191162109375,297.1499938964844,293.1499938964844,0.3666257262229919,-5008.9892578125,304.1562805175781,0.9389633536338806,0.4508377313613891,0.316681832075119,293.2291564941406,297.1499938964844,293.1499938964844,0.4684941172599792,-8237.5517578125,304.12164306640625,0.9990000128746032,0.5496448874473572,0.5221743583679199,293.1899719238281,297.1499938964844,293.1499938964844,0.0144349671900272,-3703.139892578125,303.9090270996094,0.4244171977043152,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452418446540832,0.7148240208625793,0.7148240208625793,1.0,1.0,-1.5368530750274658,0.6494736671447754,0.8873793482780457,0.2897806465625763,0.0,0.0,0.7126154899597168,89.22603607177734,96.0,-9.880972862243652,-18386.625,439.3810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.33203125,22320.0,0.0,0.0,0.4041401147842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987701177597046,0.9877123236656188,-1.1148847988806663e-05,0.0,0.0004101508238818,0.0,0.0,158.6103057861328,0.0,0.0,0.0,0.5709117650985718,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039894074201583,-2364.92236328125,304.1564025878906,0.6665499210357666,0.1625343561172485,0.1493294239044189,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307328820228,-814.2194213867188,304.1612548828125,0.4256190061569214,0.0500126406550407,0.0512847602367401,293.21923828125,297.1499938964844,293.1499938964844,0.3663133978843689,-5006.00341796875,304.1556701660156,0.9335397481918336,0.4499411880970001,0.3161137402057647,293.23980712890625,297.1499938964844,293.1499938964844,0.4670094549655914,-8212.751953125,304.1295166015625,0.994926691055298,0.54654860496521,0.5196380019187927,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704179838299,-3710.6494140625,303.89910888671875,0.4220522344112396,0.050000000745058,0.2390535920858383,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464021682739258,0.7166809439659119,0.7166809439659119,1.0,1.0,-1.5307488441467283,0.6471525430679321,0.8835963010787964,0.288764625787735,0.0,0.0,0.7206096649169922,91.07587432861328,99.0,-27.128002166748047,-18264.94921875,440.8275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.17578125,22320.0,0.0,0.0,0.4040400981903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848857522010804,0.9848966598510742,-1.0913588994299062e-05,0.0,0.000410049338825,0.0,0.0,155.45350646972656,0.0,0.0,0.0,0.5816212296485901,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.102625697851181,-2339.65966796875,304.15655517578125,0.6593440771102905,0.1608257293701172,0.147914245724678,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913754478096,-795.513671875,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641581237316131,-4982.1005859375,304.1574401855469,0.9242622256278992,0.4481028318405151,0.3149489164352417,293.24969482421875,297.1499938964844,293.1499938964844,0.4624436795711517,-8141.75439453125,304.143798828125,0.9869709610939026,0.5422495603561401,0.5152220726013184,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595168530941,-3710.067626953125,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724197864532,0.720386266708374,0.720386266708374,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102133750916,0.2875269055366516,0.0,0.0,0.7315782308578491,94.29586791992188,102.0,14.29636287689209,-18238.689453125,444.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.880859375,22320.0,0.0,0.0,0.4042997658252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140410661697388,1.0140522718429563,-1.1231464668526314e-05,0.0,0.0004103128740098,0.0,0.0,166.01856994628906,0.0,0.0,0.0,0.59391850233078,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.102625697851181,-2339.65966796875,304.15655517578125,0.6593440771102905,0.1608257293701172,0.147914245724678,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913754478096,-795.513671875,304.1039123535156,0.418273776769638,0.050000000745058,0.0505316331982612,293.2196655273437,297.1499938964844,293.1499938964844,0.3641581237316131,-4982.1005859375,304.1574401855469,0.9242622256278992,0.4481028318405151,0.3149489164352417,293.24969482421875,297.1499938964844,293.1499938964844,0.4624436795711517,-8141.75439453125,304.143798828125,0.9869709610939026,0.5422495603561401,0.5152220726013184,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595168530941,-3710.067626953125,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724197864532,0.720386266708374,0.720386266708374,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102133750916,0.2875269055366516,0.0,0.0,0.7315782308578491,94.29586791992188,102.0,14.29636287689209,-18238.689453125,444.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.880859375,22320.0,0.0,0.0,0.4042997658252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140410661697388,1.0140522718429563,-1.1231464668526314e-05,0.0,0.0004103128740098,0.0,0.0,166.01856994628906,0.0,0.0,0.0,0.59391850233078,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012823581695556,-2314.68212890625,304.1566162109375,0.6529878377914429,0.1591933220624923,0.1465457528829574,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064864963293,-791.6762084960938,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618301153182983,-4956.42724609375,304.1588134765625,0.9160342812538148,0.4462330937385559,0.3137448728084564,293.2530822753906,297.1499938964844,293.1499938964844,0.4587642550468445,-8086.41259765625,304.15185546875,0.9798241257667542,0.5390264987945557,0.5121445059776306,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355315715074,-3707.503662109375,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241648435592651,0.7241648435592651,1.0,1.0,-1.516260027885437,0.6423963904380798,0.873863697052002,0.2869526147842407,0.0,0.0,0.7390457391738892,97.28296661376952,105.0,22.12683486938477,-18196.3125,448.8687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051331877708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348368883132937,1.0348483324050903,-1.1501930202939548e-05,0.0,0.0004111586895305,0.0,0.0,174.29246520996094,0.0,0.0,0.0,0.5882008671760559,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012823581695556,-2314.68212890625,304.1566162109375,0.6529878377914429,0.1591933220624923,0.1465457528829574,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064864963293,-791.6762084960938,304.0321044921875,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618301153182983,-4956.42724609375,304.1588134765625,0.9160342812538148,0.4462330937385559,0.3137448728084564,293.2530822753906,297.1499938964844,293.1499938964844,0.4587642550468445,-8086.41259765625,304.15185546875,0.9798241257667542,0.5390264987945557,0.5121445059776306,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355315715074,-3707.503662109375,303.8584899902344,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241648435592651,0.7241648435592651,1.0,1.0,-1.516260027885437,0.6423963904380798,0.873863697052002,0.2869526147842407,0.0,0.0,0.7390457391738892,97.28296661376952,105.0,22.12683486938477,-18196.3125,448.8687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051331877708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348368883132937,1.0348483324050903,-1.1501930202939548e-05,0.0,0.0004111586895305,0.0,0.0,174.29246520996094,0.0,0.0,0.0,0.5882008671760559,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002868339419364,-2296.6103515625,304.15606689453125,0.6471251249313354,0.1576534211635589,0.1452569514513015,293.3194274902344,297.1499938964844,293.1499938964844,0.014747236855328,-789.247802734375,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604874014854431,-4942.3154296875,304.1581726074219,0.9084518551826476,0.4443778395652771,0.3125433921813965,293.25421142578125,297.1499938964844,293.1499938964844,0.456622451543808,-8055.33935546875,304.1548156738281,0.972766637802124,0.5361846089363098,0.5095340013504028,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533859565854,-3713.688232421875,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532917499542236,0.7280978560447693,0.7280978560447693,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700697422027588,0.2865483462810516,0.0,0.0,0.7506369352340698,100.2422866821289,108.0,0.728367030620575,-18094.205078125,453.5362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.126953125,21240.0,0.0,0.0,0.4059833586215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357588529586792,1.035770058631897,-1.127954510593554e-05,0.0,0.0004120215016882,0.0,0.0,172.075927734375,0.0,0.0,0.0,0.600394606590271,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002868339419364,-2296.6103515625,304.15606689453125,0.6471251249313354,0.1576534211635589,0.1452569514513015,293.3194274902344,297.1499938964844,293.1499938964844,0.014747236855328,-789.247802734375,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604874014854431,-4942.3154296875,304.1581726074219,0.9084518551826476,0.4443778395652771,0.3125433921813965,293.25421142578125,297.1499938964844,293.1499938964844,0.456622451543808,-8055.33935546875,304.1548156738281,0.972766637802124,0.5361846089363098,0.5095340013504028,293.19757080078125,297.1499938964844,293.1499938964844,0.0144533859565854,-3713.688232421875,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532917499542236,0.7280978560447693,0.7280978560447693,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700697422027588,0.2865483462810516,0.0,0.0,0.7506369352340698,100.2422866821289,108.0,0.728367030620575,-18094.205078125,453.5362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.126953125,21240.0,0.0,0.0,0.4059833586215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357588529586792,1.035770058631897,-1.127954510593554e-05,0.0,0.0004120215016882,0.0,0.0,172.075927734375,0.0,0.0,0.0,0.600394606590271,4.0,0.0,1.0
