time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990619882941246,-2273.65380859375,304.1560974121094,0.6416690945625305,0.1562039405107498,0.1440504044294357,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180132240057,-784.179931640625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580566644668579,-4915.4521484375,304.15948486328125,0.9015636444091796,0.4425145089626312,0.3113436698913574,293.2546081542969,297.1499938964844,293.1499938964844,0.4531896710395813,-8005.49072265625,304.1589050292969,0.9656240940093994,0.5334652066230774,0.507087767124176,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183719530701,-3709.428955078125,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322201132774353,0.7322201132774353,1.0,1.0,-1.5059760808944702,0.6395455002784729,0.8664305806159973,0.2862292230129242,0.0,0.0,0.7569127678871155,103.2090301513672,111.0,22.872079849243164,-18086.990234375,458.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.407075971364975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540311336517334,1.0540425777435305,-1.1510269359860104e-05,0.0,0.0004131303576286,0.0,0.0,179.4251708984375,0.0,0.0,0.0,0.6084072589874268,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990619882941246,-2273.65380859375,304.1560974121094,0.6416690945625305,0.1562039405107498,0.1440504044294357,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180132240057,-784.179931640625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580566644668579,-4915.4521484375,304.15948486328125,0.9015636444091796,0.4425145089626312,0.3113436698913574,293.2546081542969,297.1499938964844,293.1499938964844,0.4531896710395813,-8005.49072265625,304.1589050292969,0.9656240940093994,0.5334652066230774,0.507087767124176,293.1999206542969,297.1499938964844,293.1499938964844,0.0144183719530701,-3709.428955078125,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322201132774353,0.7322201132774353,1.0,1.0,-1.5059760808944702,0.6395455002784729,0.8664305806159973,0.2862292230129242,0.0,0.0,0.7569127678871155,103.2090301513672,111.0,22.872079849243164,-18086.990234375,458.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01953125,21240.0,0.0,0.0,0.407075971364975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540311336517334,1.0540425777435305,-1.1510269359860104e-05,0.0,0.0004131303576286,0.0,0.0,179.4251708984375,0.0,0.0,0.0,0.6084072589874268,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984780639410018,-2262.69287109375,304.1560363769531,0.6390765309333801,0.1555133312940597,0.1434776782989502,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991168588399,-781.5050048828125,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568316996097564,-4901.958984375,304.15997314453125,0.8982864022254944,0.4415780007839203,0.3107395768165588,293.2546691894531,297.1499938964844,293.1499938964844,0.4514629542827606,-7980.693359375,304.160400390625,0.9620056748390198,0.532124400138855,0.5058858394622803,293.2011108398437,297.1499938964844,293.1499938964844,0.0144000258296728,-3707.21875,303.8019104003906,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568020462989807,0.7343610525131226,0.7343610525131226,1.0,1.0,-1.5035381317138672,0.6388993263244629,0.8646388053894043,0.286088615655899,0.0,0.0,0.7588897347450256,104.69834899902344,111.0,26.44137191772461,-18075.134765625,460.7933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076694548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603463649749756,1.060357928276062,-1.1598607670748606e-05,0.0,0.0004137326613999,0.0,0.0,182.104232788086,0.0,0.0,0.0,0.5962693691253662,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980772897601127,-2255.457763671875,304.1556701660156,0.6365687251091003,0.1548461019992828,0.1429255306720733,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050113692879,-779.9248657226562,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562021553516388,-4895.494140625,304.1592712402344,0.8950614929199219,0.4406447112560272,0.310135155916214,293.2546691894531,297.1499938964844,293.1499938964844,0.4504778385162353,-7967.2509765625,304.1602783203125,0.9583647847175598,0.5308002233505249,0.50469571352005,293.2023010253906,297.1499938964844,293.1499938964844,0.0144083620980381,-3710.546142578125,303.78955078125,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579760193824768,0.7365568280220032,0.7365568280220032,1.0,1.0,-1.5011391639709473,0.638273298740387,0.8628658652305603,0.2859602570533752,0.0,0.0,0.7629181146621704,106.190673828125,114.0,-4.053690433502197,-17976.8046875,463.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081179201602936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453091859817505,1.0453203916549685,-1.1220311534998473e-05,0.0,0.0004141878162045,0.0,0.0,173.8901824951172,0.0,0.0,0.0,0.6016530990600586,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.097107708454132,-2237.35888671875,304.1554260253906,0.6318020224571228,0.1535944640636444,0.1418909132480621,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737807378172,-774.8926391601562,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420698165893,-4872.966796875,304.1596984863281,0.8887900114059448,0.4387870728969574,0.3089362382888794,293.2543334960937,297.1499938964844,293.1499938964844,0.4475318789482116,-7925.4755859375,304.1618347167969,0.9510736465454102,0.5282132625579834,0.5023763179779053,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854059278965,-3709.183349609375,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411171197891235,0.7411171197891235,1.0,1.0,-1.4965099096298218,0.6371041536331177,0.8594057559967041,0.2857525646686554,0.0,0.0,0.7690479159355164,109.17864990234376,117.0,18.0360050201416,-17984.64453125,468.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572373867034912,1.0572487115859983,-1.1323028047627304e-05,0.0,0.0004149901214987,0.0,0.0,178.16580200195312,0.0,0.0,0.0,0.6065481901168823,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.097107708454132,-2237.35888671875,304.1554260253906,0.6318020224571228,0.1535944640636444,0.1418909132480621,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737807378172,-774.8926391601562,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420698165893,-4872.966796875,304.1596984863281,0.8887900114059448,0.4387870728969574,0.3089362382888794,293.2543334960937,297.1499938964844,293.1499938964844,0.4475318789482116,-7925.4755859375,304.1618347167969,0.9510736465454102,0.5282132625579834,0.5023763179779053,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854059278965,-3709.183349609375,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411171197891235,0.7411171197891235,1.0,1.0,-1.4965099096298218,0.6371041536331177,0.8594057559967041,0.2857525646686554,0.0,0.0,0.7690479159355164,109.17864990234376,117.0,18.0360050201416,-17984.64453125,468.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572373867034912,1.0572487115859983,-1.1323028047627304e-05,0.0,0.0004149901214987,0.0,0.0,178.16580200195312,0.0,0.0,0.0,0.6065481901168823,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062908172607,-2218.4208984375,304.1552734375,0.6273306608200073,0.1524519920349121,0.1409584581851959,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175627216696,-768.7037353515625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516173064708709,-4845.0751953125,304.1606750488281,0.8827229738235474,0.4369131326675415,0.3077282607555389,293.2539367675781,297.1499938964844,293.1499938964844,0.4440259635448456,-7875.61474609375,304.1636962890625,0.9437772035598756,0.5256527066230774,0.5000914335250854,293.207275390625,297.1499938964844,293.1499938964844,0.0143386190757155,-3703.272216796875,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458488345146179,0.7458488345146179,1.0,1.0,-1.4920355081558228,0.6360003352165222,0.8560351133346558,0.2855802178382873,0.0,0.0,0.7700825333595276,112.17536163330078,120.0,29.096540451049805,-17972.29296875,473.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.40963876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630656480789185,1.063077092170715,-1.1410308616177645e-05,0.0,0.0004157312505412,0.0,0.0,180.6988983154297,0.0,0.0,0.0,0.5941736102104187,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961062908172607,-2218.4208984375,304.1552734375,0.6273306608200073,0.1524519920349121,0.1409584581851959,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175627216696,-768.7037353515625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516173064708709,-4845.0751953125,304.1606750488281,0.8827229738235474,0.4369131326675415,0.3077282607555389,293.2539367675781,297.1499938964844,293.1499938964844,0.4440259635448456,-7875.61474609375,304.1636962890625,0.9437772035598756,0.5256527066230774,0.5000914335250854,293.207275390625,297.1499938964844,293.1499938964844,0.0143386190757155,-3703.272216796875,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458488345146179,0.7458488345146179,1.0,1.0,-1.4920355081558228,0.6360003352165222,0.8560351133346558,0.2855802178382873,0.0,0.0,0.7700825333595276,112.17536163330078,120.0,29.096540451049805,-17972.29296875,473.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.40963876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630656480789185,1.063077092170715,-1.1410308616177645e-05,0.0,0.0004157312505412,0.0,0.0,180.6988983154297,0.0,0.0,0.0,0.5941736102104187,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651311039924,-2206.751220703125,304.15460205078125,0.6230711936950684,0.1513933092355728,0.1401054412126541,293.378662109375,297.1499938964844,293.1499938964844,0.0136036649346351,-764.370361328125,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501639366149902,-4829.77978515625,304.1595458984375,0.8768722414970398,0.4350515305995941,0.3065228462219238,293.2533569335937,297.1499938964844,293.1499938964844,0.4418702125549316,-7846.2734375,304.1627502441406,0.9365429878234864,0.5231389999389648,0.4978426396846771,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382009118795,-3707.158935546875,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507370710372925,0.7507370710372925,1.0,1.0,-1.4877036809921265,0.6349499821662903,0.8527536988258362,0.2854334414005279,0.0,0.0,0.7749106287956238,115.17847442626952,123.0,3.33280873298645,-17875.6484375,478.46783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.47265625,19080.0,0.0,0.0,0.4098462462425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445245504379272,1.044535517692566,-1.094642448151717e-05,0.0,0.0004159418458584,0.0,0.0,170.63565063476562,0.0,0.0,0.0,0.5976055264472961,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954651311039924,-2206.751220703125,304.15460205078125,0.6230711936950684,0.1513933092355728,0.1401054412126541,293.378662109375,297.1499938964844,293.1499938964844,0.0136036649346351,-764.370361328125,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501639366149902,-4829.77978515625,304.1595458984375,0.8768722414970398,0.4350515305995941,0.3065228462219238,293.2533569335937,297.1499938964844,293.1499938964844,0.4418702125549316,-7846.2734375,304.1627502441406,0.9365429878234864,0.5231389999389648,0.4978426396846771,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382009118795,-3707.158935546875,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507370710372925,0.7507370710372925,1.0,1.0,-1.4877036809921265,0.6349499821662903,0.8527536988258362,0.2854334414005279,0.0,0.0,0.7749106287956238,115.17847442626952,123.0,3.33280873298645,-17875.6484375,478.46783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.47265625,19080.0,0.0,0.0,0.4098462462425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445245504379272,1.044535517692566,-1.094642448151717e-05,0.0,0.0004159418458584,0.0,0.0,170.63565063476562,0.0,0.0,0.0,0.5976055264472961,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158766746521,-2190.646240234375,304.15447998046875,0.6189471483230591,0.1504005342721939,0.1393174529075622,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459055796265,-757.8711547851562,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477523028850555,-4803.10302734375,304.160400390625,0.8712344765663147,0.4331859946250915,0.3053213059902191,293.2527160644531,297.1499938964844,293.1499938964844,0.4385404884815216,-7799.04248046875,304.1640625,0.929435133934021,0.520646333694458,0.4956260919570923,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899686470627,-3701.422119140625,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558100819587708,0.7558100819587708,1.0,1.0,-1.4834944009780884,0.6339470744132996,0.8495473265647888,0.2853118479251861,0.0,0.0,0.7748438715934753,118.18798828125,126.0,23.513900756835938,-17876.12890625,483.6570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470211029053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466994047164917,1.0467103719711304,-1.0966896297759376e-05,0.0,0.0004159426316618,0.0,0.0,171.4228973388672,0.0,0.0,0.0,0.5983631610870361,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946158766746521,-2190.646240234375,304.15447998046875,0.6189471483230591,0.1504005342721939,0.1393174529075622,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459055796265,-757.8711547851562,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477523028850555,-4803.10302734375,304.160400390625,0.8712344765663147,0.4331859946250915,0.3053213059902191,293.2527160644531,297.1499938964844,293.1499938964844,0.4385404884815216,-7799.04248046875,304.1640625,0.929435133934021,0.520646333694458,0.4956260919570923,293.2125244140625,297.1499938964844,293.1499938964844,0.0142899686470627,-3701.422119140625,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558100819587708,0.7558100819587708,1.0,1.0,-1.4834944009780884,0.6339470744132996,0.8495473265647888,0.2853118479251861,0.0,0.0,0.7748438715934753,118.18798828125,126.0,23.513900756835938,-17876.12890625,483.6570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470211029053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466994047164917,1.0467103719711304,-1.0966896297759376e-05,0.0,0.0004159426316618,0.0,0.0,171.4228973388672,0.0,0.0,0.0,0.5983631610870361,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.094205342233181,-2182.85400390625,304.1544189453125,0.6169030070304871,0.1499188244342804,0.1389387995004654,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171520963311,-754.5509033203125,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465394377708435,-4789.70703125,304.16070556640625,0.8684867024421692,0.4322494864463806,0.3047171831130981,293.25244140625,297.1499938964844,293.1499938964844,0.4368704855442047,-7775.41796875,304.16455078125,0.925940752029419,0.519403338432312,0.494519978761673,293.2138366699219,297.1499938964844,293.1499938964844,0.014265026897192,-3698.452880859375,303.6707763671875,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685523867607116,0.7584153413772583,0.7584153413772583,1.0,1.0,-1.481407642364502,0.6334496736526489,0.8479580283164978,0.2852523624897003,0.0,0.0,0.7736355662345886,119.69644927978516,126.0,26.349424362182617,-17866.33984375,486.2584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.01953125,18000.0,0.0,0.0,0.4097774624824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454859733581543,1.045496940612793,-1.0957393897115251e-05,0.0,0.0004158720257692,0.0,0.0,171.00479125976562,0.0,0.0,0.0,0.582814633846283,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939757749438285,-2178.791748046875,304.1540222167969,0.6148605942726135,0.1494489908218383,0.1385693848133087,293.402099609375,297.1499938964844,293.1499938964844,0.0131123550236225,-752.4006958007812,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459607064723968,-4783.83349609375,304.1597900390625,0.8657900094985962,0.4313170611858368,0.3041131794452667,293.2521057128906,297.1499938964844,293.1499938964844,0.4359920024871826,-7763.87939453125,304.1634521484375,0.9225042462348938,0.518170177936554,0.4934187233448028,293.21514892578125,297.1499938964844,293.1499938964844,0.0142683871090412,-3701.493408203125,303.6558532714844,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697205483913421,0.7610712051391602,0.7610712051391602,1.0,1.0,-1.4793381690979004,0.6329578161239624,0.846380352973938,0.2851954400539398,0.0,0.0,0.7747147679328918,121.20582580566406,129.0,-7.960466384887695,-17760.734375,488.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094969928264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021843433380127,1.0218539237976074,-1.0477766409167089e-05,0.0,0.0004155873903073,0.0,0.0,159.77662658691406,0.0,0.0,0.0,0.5841803550720215,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548808097839,-2167.21240234375,304.1537475585937,0.6107674241065979,0.1485506296157837,0.1378664672374725,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768701106309,-746.6160888671875,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441340625286102,-4763.93359375,304.1596374511719,0.8605651259422302,0.4294662177562713,0.3029179573059082,293.2513427734375,297.1499938964844,293.1499938964844,0.4334238767623901,-7728.0224609375,304.1633605957031,0.9158697128295898,0.5157365798950195,0.4912518858909607,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420753836631,-3700.632568359375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.766538143157959,0.766538143157959,1.0,1.0,-1.4752992391586304,0.6320119500160217,0.8432872891426086,0.2851015925407409,0.0,0.0,0.7761207818984985,124.22261810302734,132.0,10.186918258666992,-17762.775390625,494.10198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.4086817800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.0202542543411257,-1.0399407074146438e-05,0.0,0.0004147600557189,0.0,0.0,158.53150939941406,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548808097839,-2167.21240234375,304.1537475585937,0.6107674241065979,0.1485506296157837,0.1378664672374725,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768701106309,-746.6160888671875,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441340625286102,-4763.93359375,304.1596374511719,0.8605651259422302,0.4294662177562713,0.3029179573059082,293.2513427734375,297.1499938964844,293.1499938964844,0.4334238767623901,-7728.0224609375,304.1633605957031,0.9158697128295898,0.5157365798950195,0.4912518858909607,293.2177124023437,297.1499938964844,293.1499938964844,0.0142420753836631,-3700.632568359375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.766538143157959,0.766538143157959,1.0,1.0,-1.4752992391586304,0.6320119500160217,0.8432872891426086,0.2851015925407409,0.0,0.0,0.7761207818984985,124.22261810302734,132.0,10.186918258666992,-17762.775390625,494.10198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.4086817800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202438831329346,1.0202542543411257,-1.0399407074146438e-05,0.0,0.0004147600557189,0.0,0.0,158.53150939941406,0.0,0.0,0.0,0.5829123258590698,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508754491806,-2153.833740234375,304.1536560058594,0.6067132949829102,0.1477071493864059,0.1372125148773193,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230930909514,-739.7124633789062,302.9842834472656,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418352603912353,-4738.48828125,304.1602478027344,0.8555272817611694,0.4276041984558105,0.3017175495624542,293.25067138671875,297.1499938964844,293.1499938964844,0.4302819967269897,-7683.5166015625,304.16412353515625,0.9095836281776428,0.5133060216903687,0.4890931248664856,293.2202453613281,297.1499938964844,293.1499938964844,0.014191566966474,-3694.969482421875,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722346186637878,0.7722346186637878,1.0,1.0,-1.4713231325149536,0.6310853958129883,0.8402377963066101,0.2850182056427002,0.0,0.0,0.7731537222862244,127.24252319335938,135.0,20.608753204345703,-17745.166015625,499.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159988403320312,1.0160092115402222,-1.0351686796639116e-05,0.0,0.0004137993673793,0.0,0.0,156.9795379638672,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508754491806,-2153.833740234375,304.1536560058594,0.6067132949829102,0.1477071493864059,0.1372125148773193,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230930909514,-739.7124633789062,302.9842834472656,0.3900129795074463,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418352603912353,-4738.48828125,304.1602478027344,0.8555272817611694,0.4276041984558105,0.3017175495624542,293.25067138671875,297.1499938964844,293.1499938964844,0.4302819967269897,-7683.5166015625,304.16412353515625,0.9095836281776428,0.5133060216903687,0.4890931248664856,293.2202453613281,297.1499938964844,293.1499938964844,0.014191566966474,-3694.969482421875,303.596435546875,0.3900129795074463,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722346186637878,0.7722346186637878,1.0,1.0,-1.4713231325149536,0.6310853958129883,0.8402377963066101,0.2850182056427002,0.0,0.0,0.7731537222862244,127.24252319335938,135.0,20.608753204345703,-17745.166015625,499.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351689338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159988403320312,1.0160092115402222,-1.0351686796639116e-05,0.0,0.0004137993673793,0.0,0.0,156.9795379638672,0.0,0.0,0.0,0.5809277892112732,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321196317672,-2142.131591796875,304.1534729003906,0.6027695536613464,0.1469215601682663,0.1366098225116729,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765291646122,-732.9326782226562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396846652030945,-4714.81982421875,304.160400390625,0.8506746292114258,0.4257452189922333,0.3005165457725525,293.25,297.1499938964844,293.1499938964844,0.4273359179496765,-7642.0380859375,304.164306640625,0.9037450551986694,0.5108938217163086,0.4869473576545715,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462013125419,-3690.529541015625,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824603080749,0.7781738042831421,0.7781738042831421,1.0,1.0,-1.4674230813980105,0.6301829814910889,0.8372400999069214,0.2849478125572204,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.97943687438965,-17706.421875,504.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066225588321686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007978439331055,1.007988691329956,-1.0261240277031902e-05,0.0,0.0004126702260691,0.0,0.0,154.06875610351562,0.0,0.0,0.0,0.5773031115531921,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920321196317672,-2142.131591796875,304.1534729003906,0.6027695536613464,0.1469215601682663,0.1366098225116729,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765291646122,-732.9326782226562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396846652030945,-4714.81982421875,304.160400390625,0.8506746292114258,0.4257452189922333,0.3005165457725525,293.25,297.1499938964844,293.1499938964844,0.4273359179496765,-7642.0380859375,304.164306640625,0.9037450551986694,0.5108938217163086,0.4869473576545715,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462013125419,-3690.529541015625,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824603080749,0.7781738042831421,0.7781738042831421,1.0,1.0,-1.4674230813980105,0.6301829814910889,0.8372400999069214,0.2849478125572204,0.0,0.0,0.7686540484428406,130.26296997070312,138.0,17.97943687438965,-17706.421875,504.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066225588321686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007978439331055,1.007988691329956,-1.0261240277031902e-05,0.0,0.0004126702260691,0.0,0.0,154.06875610351562,0.0,0.0,0.0,0.5773031115531921,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.091509036719799,-2132.314697265625,304.1531982421875,0.5989475846290588,0.1461964100599289,0.1360604166984558,293.44384765625,297.1499938964844,293.1499938964844,0.0121385101228952,-726.3518676757812,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.337731271982193,-4693.4560546875,304.1601867675781,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.249267578125,297.1499938964844,293.1499938964844,0.424649029970169,-7604.4443359375,304.1640014648437,0.8983083963394165,0.5085088610649109,0.4848254024982452,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075383871793,-3687.646728515625,303.5343933105469,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636223316192627,0.6293134093284607,0.8343088626861572,0.2848949134349823,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920851707458496,-17656.05859375,509.8997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053261876106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978074431419371,0.9978175759315492,-1.0141981874767224e-05,0.0,0.0004113545583095,0.0,0.0,150.37513732910156,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.091509036719799,-2132.314697265625,304.1531982421875,0.5989475846290588,0.1461964100599289,0.1360604166984558,293.44384765625,297.1499938964844,293.1499938964844,0.0121385101228952,-726.3518676757812,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.337731271982193,-4693.4560546875,304.1601867675781,0.8460047841072083,0.4238970279693603,0.2993218898773193,293.249267578125,297.1499938964844,293.1499938964844,0.424649029970169,-7604.4443359375,304.1640014648437,0.8983083963394165,0.5085088610649109,0.4848254024982452,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075383871793,-3687.646728515625,303.5343933105469,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843639850616455,0.7843639850616455,1.0,1.0,-1.4636223316192627,0.6293134093284607,0.8343088626861572,0.2848949134349823,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920851707458496,-17656.05859375,509.8997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053261876106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978074431419371,0.9978175759315492,-1.0141981874767224e-05,0.0,0.0004113545583095,0.0,0.0,150.37513732910156,0.0,0.0,0.0,0.572708785533905,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912231877446174,-2126.96435546875,304.15313720703125,0.5987621545791626,0.1458689123392105,0.135738804936409,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952578097581,-722.0743408203125,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367418050765991,-4682.619140625,304.1601257324219,0.8458347916603088,0.4229862689971924,0.2986742854118347,293.24884033203125,297.1499938964844,293.1499938964844,0.4233101010322571,-7585.68017578125,304.1639099121094,0.8980664014816284,0.5073347687721252,0.4837018251419067,293.22625732421875,297.1499938964844,293.1499938964844,0.014055342413485,-3681.354736328125,303.5185546875,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508041381836,0.787604033946991,0.787604033946991,1.0,1.0,-1.4610120058059692,0.6285503506660461,0.8324616551399231,0.2846983075141907,0.0,0.0,0.7610629796981812,132.87269592285156,126.0,8.343035697937012,-17623.4921875,507.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046061336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992390275001526,0.9924003481864928,-1.0077500519400928e-05,0.0,0.0004106237902306,0.0,0.0,148.4190673828125,0.0,0.0,0.0,0.5702595114707947,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909246802330017,-2121.37109375,304.1531066894531,0.5996965765953064,0.1455836594104766,0.1354049146175384,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370400741696,-717.1234741210938,302.61212158203125,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357146978378296,-4671.33642578125,304.16015625,0.8470257520675659,0.4220973253250122,0.2980041801929474,293.2483215332031,297.1499938964844,293.1499938964844,0.4219333827495575,-7566.32373046875,304.16387939453125,0.8993839025497437,0.5061836242675781,0.4825495183467865,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814466238021,-3671.67822265625,303.5028381347656,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762121796607971,0.7909470796585083,0.7909470796585083,1.0,1.0,-1.457998275756836,0.6276044845581055,0.8303937315940857,0.2843939065933227,0.0,0.0,0.7583301663398743,131.2571563720703,114.0,7.357435703277588,-17587.0390625,501.55316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.720703125,18000.0,0.0,0.0,0.4038292467594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867569208145142,0.9867669343948364,-1.0010937330662271e-05,0.0,0.0004098353674635,0.0,0.0,146.4059295654297,0.0,0.0,0.0,0.5677089095115662,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505831956863,-2110.619140625,304.15301513671875,0.603931188583374,0.1451370418071746,0.1347623616456985,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988582208752,-706.0352172851562,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336393535137176,-4648.51318359375,304.16021728515625,0.8522984385490417,0.42038294672966,0.296640932559967,293.2470703125,297.1499938964844,293.1499938964844,0.4191653430461883,-7527.3466796875,304.1638488769531,0.905321717262268,0.5039485096931458,0.480216920375824,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956114485859,-3646.203369140625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.451309323310852,0.6254057884216309,0.8259035348892212,0.2836136817932129,0.0,0.0,0.7524463534355164,125.7000503540039,102.0,5.960824966430664,-17504.935546875,483.9205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020943641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784832000732,0.9744883179664612,-9.867707376542969e-06,0.0,0.0004080746730323,0.0,0.0,142.09280395507812,0.0,0.0,0.0,0.5621726512908936,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903505831956863,-2110.619140625,304.15301513671875,0.603931188583374,0.1451370418071746,0.1347623616456985,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988582208752,-706.0352172851562,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336393535137176,-4648.51318359375,304.16021728515625,0.8522984385490417,0.42038294672966,0.296640932559967,293.2470703125,297.1499938964844,293.1499938964844,0.4191653430461883,-7527.3466796875,304.1638488769531,0.905321717262268,0.5039485096931458,0.480216920375824,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956114485859,-3646.203369140625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.451309323310852,0.6254057884216309,0.8259035348892212,0.2836136817932129,0.0,0.0,0.7524463534355164,125.7000503540039,102.0,5.960824966430664,-17504.935546875,483.9205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020943641662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784832000732,0.9744883179664612,-9.867707376542969e-06,0.0,0.0004080746730323,0.0,0.0,142.09280395507812,0.0,0.0,0.0,0.5621726512908936,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352265357971,-2100.98828125,304.1528625488281,0.6106675267219543,0.1448417603969574,0.134179949760437,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490627750754,-693.9913940429688,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.331589788198471,-4625.974609375,304.1602478027344,0.8608691096305847,0.4187451899051666,0.2952706217765808,293.2455444335937,297.1499938964844,293.1499938964844,0.4164393544197082,-7488.9501953125,304.1637878417969,0.9155356287956238,0.5017967224121094,0.4778803288936615,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793182998895,-3615.53515625,303.4423828125,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406324863434,0.805298924446106,0.805298924446106,1.0,1.0,-1.444098711013794,0.622957170009613,0.8211416006088257,0.2826922535896301,0.0,0.0,0.7462226152420044,118.00358581542967,90.0,4.382680416107178,-17414.380859375,460.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001088738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961144745349884,0.9611544609069824,-9.713270628708416e-06,0.0,0.0004060596402268,0.0,0.0,137.50543212890625,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352265357971,-2100.98828125,304.1528625488281,0.6106675267219543,0.1448417603969574,0.134179949760437,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490627750754,-693.9913940429688,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.331589788198471,-4625.974609375,304.1602478027344,0.8608691096305847,0.4187451899051666,0.2952706217765808,293.2455444335937,297.1499938964844,293.1499938964844,0.4164393544197082,-7488.9501953125,304.1637878417969,0.9155356287956238,0.5017967224121094,0.4778803288936615,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793182998895,-3615.53515625,303.4423828125,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406324863434,0.805298924446106,0.805298924446106,1.0,1.0,-1.444098711013794,0.622957170009613,0.8211416006088257,0.2826922535896301,0.0,0.0,0.7462226152420044,118.00358581542967,90.0,4.382680416107178,-17414.380859375,460.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001088738441467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961144745349884,0.9611544609069824,-9.713270628708416e-06,0.0,0.0004060596402268,0.0,0.0,137.50543212890625,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924385309219,-2092.7392578125,304.15264892578125,0.61915123462677,0.1446799486875534,0.1336718499660492,293.4725036621094,297.1499938964844,293.1499938964844,0.010800969786942,-681.4965209960938,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295948803424835,-4604.048828125,304.16015625,0.8724950551986694,0.4171731173992157,0.2939092516899109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137883484363556,-7451.61865234375,304.1636047363281,0.9298210144042968,0.4997188448905945,0.475563108921051,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485998958349,-3582.0263671875,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.353235512971878,0.8130459785461426,0.8130459785461426,1.0,1.0,-1.436651587486267,0.6203832030296326,0.8162684440612793,0.2816971838474273,0.0,0.0,0.7398614883422852,108.98249816894533,78.0,2.500269651412964,-17318.572265625,434.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978791236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471794962882996,0.9471890330314636,-9.552664778311735e-06,0.0,0.0004037967300973,0.0,0.0,132.80641174316406,0.0,0.0,0.0,0.5499309301376343,4.0,0.0,1.0
