time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458916783332,-2187.545166015625,304.15185546875,0.6712000966072083,0.1521416306495666,0.1392344981431961,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546232722699,-358.69976806640625,297.1056213378906,0.4395150542259216,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.239235445857048,-3575.7587890625,304.1564636230469,0.8579445481300354,0.3230270147323608,0.2275114059448242,293.22900390625,297.1499938964844,293.1499938964844,0.3092060089111328,-5929.99658203125,304.1551208496094,0.9205250144004822,0.3965452909469604,0.3773405849933624,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308295235037,-2868.719970703125,301.1860656738281,0.4395150542259216,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971871495246887,0.8083207607269287,0.8083207607269287,1.0,1.0,-1.2370235919952393,0.5282124280929565,0.7088111639022827,0.2333431094884872,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698115825653076,-14260.724609375,262.9535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043535113334656,0.7043605446815491,-7.0848732320882846e-06,0.0,0.0003253963950555,0.0,0.0,68.15047454833984,0.0,0.0,0.0,0.4459274411201477,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944458916783332,-2187.545166015625,304.15185546875,0.6712000966072083,0.1521416306495666,0.1392344981431961,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546232722699,-358.69976806640625,297.1056213378906,0.4395150542259216,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.239235445857048,-3575.7587890625,304.1564636230469,0.8579445481300354,0.3230270147323608,0.2275114059448242,293.22900390625,297.1499938964844,293.1499938964844,0.3092060089111328,-5929.99658203125,304.1551208496094,0.9205250144004822,0.3965452909469604,0.3773405849933624,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308295235037,-2868.719970703125,301.1860656738281,0.4395150542259216,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971871495246887,0.8083207607269287,0.8083207607269287,1.0,1.0,-1.2370235919952393,0.5282124280929565,0.7088111639022827,0.2333431094884872,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698115825653076,-14260.724609375,262.9535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043535113334656,0.7043605446815491,-7.0848732320882846e-06,0.0,0.0003253963950555,0.0,0.0,68.15047454833984,0.0,0.0,0.0,0.4459274411201477,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942964926362037,-2184.7958984375,304.1514892578125,0.6646397113800049,0.1518517136573791,0.1390742808580398,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321797952055,-357.0769348144531,297.0627136230469,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382302433252334,-3563.9443359375,304.156005859375,0.849574625492096,0.3218494951725006,0.2267856746912002,293.2273254394531,297.1499938964844,293.1499938964844,0.3077051043510437,-5906.9716796875,304.1558837890625,0.9098053574562072,0.3948867321014404,0.3758825361728668,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931118905544,-2862.108642578125,301.1361694335937,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085655212402,0.8079320192337036,0.8079320192337036,1.0,1.0,-1.2351588010787964,0.5273467898368835,0.7078120112419128,0.2328021973371505,0.0,0.0,0.6334723830223083,77.35560607910156,73.0,2.2392969131469727,-14222.5947265625,269.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203867077827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.078195267240517e-06,0.0,0.0003251517773605,0.0,0.0,67.98747253417969,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942964926362037,-2184.7958984375,304.1514892578125,0.6646397113800049,0.1518517136573791,0.1390742808580398,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321797952055,-357.0769348144531,297.0627136230469,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382302433252334,-3563.9443359375,304.156005859375,0.849574625492096,0.3218494951725006,0.2267856746912002,293.2273254394531,297.1499938964844,293.1499938964844,0.3077051043510437,-5906.9716796875,304.1558837890625,0.9098053574562072,0.3948867321014404,0.3758825361728668,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931118905544,-2862.108642578125,301.1361694335937,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085655212402,0.8079320192337036,0.8079320192337036,1.0,1.0,-1.2351588010787964,0.5273467898368835,0.7078120112419128,0.2328021973371505,0.0,0.0,0.6334723830223083,77.35560607910156,73.0,2.2392969131469727,-14222.5947265625,269.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203867077827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.078195267240517e-06,0.0,0.0003251517773605,0.0,0.0,67.98747253417969,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940963327884674,-2181.045166015625,304.1513366699219,0.6658338904380798,0.1516909897327423,0.1388671547174453,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973855838179,-354.4935302734375,297.0257568359375,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883673429489,-3550.380615234375,304.1559143066406,0.8504152297973633,0.3207444846630096,0.2259729355573654,293.22515869140625,297.1499938964844,293.1499938964844,0.3061055243015289,-5882.42578125,304.1565856933594,0.9107016921043396,0.3933634459972381,0.3743816018104553,293.27294921875,297.1499938964844,293.1499938964844,0.0087169604375958,-2845.80810546875,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553081035614,0.8075054287910461,0.8075054287910461,1.0,1.0,-1.2318949699401855,0.5258514285087585,0.706043541431427,0.2319006323814392,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.609916687011719,-14177.5537109375,266.2804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.7023221850395203,-7.069068942655576e-06,0.0,0.0003249095461796,0.0,0.0,67.74881744384766,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940963327884674,-2181.045166015625,304.1513366699219,0.6658338904380798,0.1516909897327423,0.1388671547174453,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973855838179,-354.4935302734375,297.0257568359375,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883673429489,-3550.380615234375,304.1559143066406,0.8504152297973633,0.3207444846630096,0.2259729355573654,293.22515869140625,297.1499938964844,293.1499938964844,0.3061055243015289,-5882.42578125,304.1565856933594,0.9107016921043396,0.3933634459972381,0.3743816018104553,293.27294921875,297.1499938964844,293.1499938964844,0.0087169604375958,-2845.80810546875,301.0885925292969,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553081035614,0.8075054287910461,0.8075054287910461,1.0,1.0,-1.2318949699401855,0.5258514285087585,0.706043541431427,0.2319006323814392,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.609916687011719,-14177.5537109375,266.2804870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.7023221850395203,-7.069068942655576e-06,0.0,0.0003249095461796,0.0,0.0,67.74881744384766,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606858253479,-2176.5751953125,304.1512756347656,0.6732706427574158,0.1516510397195816,0.1386472284793853,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536753557622,-351.1868896484375,296.99560546875,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696311712265,-3535.818359375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251492291688919,293.2225952148437,297.1499938964844,293.1499938964844,0.3044128715991974,-5856.42919921875,304.1572265625,0.9209144711494446,0.3919805288314819,0.372882068157196,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119640618562,-2821.876953125,301.0437316894531,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202121734619,0.8070788383483887,0.8070788383483887,1.0,1.0,-1.2276945114135742,0.5239424705505371,0.7037519812583923,0.2307461351156234,0.0,0.0,0.6308033466339111,72.1478500366211,49.0,7.592721939086914,-14121.50390625,255.70999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198212683200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779371354,0.0,0.0,67.16184997558594,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938606858253479,-2176.5751953125,304.1512756347656,0.6732706427574158,0.1516510397195816,0.1386472284793853,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536753557622,-351.1868896484375,296.99560546875,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358696311712265,-3535.818359375,304.1559753417969,0.8586605191230774,0.3197706341743469,0.2251492291688919,293.2225952148437,297.1499938964844,293.1499938964844,0.3044128715991974,-5856.42919921875,304.1572265625,0.9209144711494446,0.3919805288314819,0.372882068157196,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119640618562,-2821.876953125,301.0437316894531,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202121734619,0.8070788383483887,0.8070788383483887,1.0,1.0,-1.2276945114135742,0.5239424705505371,0.7037519812583923,0.2307461351156234,0.0,0.0,0.6308033466339111,72.1478500366211,49.0,7.592721939086914,-14121.50390625,255.70999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198212683200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779371354,0.0,0.0,67.16184997558594,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937440991401672,-2174.359375,304.1512451171875,0.6790345311164856,0.1516688019037246,0.1385407894849777,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302139431238,-349.40447998046875,296.9825439453125,0.447823017835617,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352665662765503,-3528.607666015625,304.1559753417969,0.8652369379997253,0.3193308711051941,0.224745824933052,293.22119140625,297.1499938964844,293.1499938964844,0.3035694360733032,-5843.49365234375,304.1574401855469,0.9291512370109558,0.3913370668888092,0.3721447885036468,293.2746887207031,297.1499938964844,293.1499938964844,0.0085530607029795,-2808.16796875,301.02203369140625,0.447823017835617,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896968424320221,0.8068655729293823,0.8068655729293823,1.0,1.0,-1.2253886461257937,0.5228977799415588,0.7024908661842346,0.2301130145788192,0.0,0.0,0.629525363445282,69.1422119140625,49.0,8.314428329467773,-14090.064453125,248.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195975720882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969537138938904,0.6969607472419739,-7.029816060821759e-06,0.0,0.000324350898154,0.0,0.0,66.71642303466797,0.0,0.0,0.0,0.4430040717124939,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936314463615417,-2172.217529296875,304.1512451171875,0.6861594915390015,0.1517083644866943,0.138438805937767,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062128290534,-347.5780334472656,296.9706726074219,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346744239330291,-3521.52783203125,304.1559753417969,0.8734909296035767,0.3189197480678558,0.2243505716323852,293.2197265625,297.1499938964844,293.1499938964844,0.302736222743988,-5830.728515625,304.1575927734375,0.9393236041069032,0.3907230794429779,0.3714190721511841,293.2748718261719,297.1499938964844,293.1499938964844,0.0084912925958633,-2793.64453125,301.000732421875,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853016257286072,0.8066654801368713,0.8066654801368713,1.0,1.0,-1.2229945659637451,0.5218160152435303,0.7011785507202148,0.2294565290212631,0.0,0.0,0.6280328035354614,65.70404052734375,37.0,8.623805046081543,-14056.900390625,240.5222320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193213939666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941787004470825,0.694185733795166,-7.00844066159334e-06,0.0,0.0003240706282667,0.0,0.0,66.17801666259766,0.0,0.0,0.0,0.4419100880622864,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245064854621,-2168.28515625,304.1511535644531,0.7046748995780945,0.1518433988094329,0.1382521092891693,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578934855759,-343.89654541015625,296.9502258300781,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.233535885810852,-3507.92333984375,304.1558837890625,0.8954956531524658,0.3181741535663605,0.223587691783905,293.2166748046875,297.1499938964844,293.1499938964844,0.3011190295219421,-5805.99462890625,304.1577453613281,0.9644129872322084,0.3895759284496307,0.3700082302093506,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624878898262,-2762.986328125,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750849723815918,0.8062652945518494,0.8062652945518494,1.0,1.0,-1.21804678440094,0.5195847153663635,0.6984620094299316,0.2280972450971603,0.0,0.0,0.6244885921478271,57.86310577392578,25.0,8.199371337890625,-13986.435546875,222.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452663421631,0.6873522400856018,-6.954786385904299e-06,0.0,0.000323323853081,0.0,0.0,64.85595703125,0.0,0.0,0.0,0.4392143785953522,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934245064854621,-2168.28515625,304.1511535644531,0.7046748995780945,0.1518433988094329,0.1382521092891693,293.2774353027344,297.1499938964844,293.1499938964844,0.0043578934855759,-343.89654541015625,296.9502258300781,0.4724088013172149,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.233535885810852,-3507.92333984375,304.1558837890625,0.8954956531524658,0.3181741535663605,0.223587691783905,293.2166748046875,297.1499938964844,293.1499938964844,0.3011190295219421,-5805.99462890625,304.1577453613281,0.9644129872322084,0.3895759284496307,0.3700082302093506,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624878898262,-2762.986328125,300.95916748046875,0.4724088013172149,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750849723815918,0.8062652945518494,0.8062652945518494,1.0,1.0,-1.21804678440094,0.5195847153663635,0.6984620094299316,0.2280972450971603,0.0,0.0,0.6244885921478271,57.86310577392578,25.0,8.199371337890625,-13986.435546875,222.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452663421631,0.6873522400856018,-6.954786385904299e-06,0.0,0.000323323853081,0.0,0.0,64.85595703125,0.0,0.0,0.0,0.4392143785953522,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932478457689285,-2164.93603515625,304.15106201171875,0.7281308174133301,0.1520397365093231,0.1380907744169235,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106097728013,-340.29345703125,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324707806110382,-3495.213134765625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633612394333,293.2135314941406,297.1499938964844,293.1499938964844,0.2995873987674713,-5782.6240234375,304.15771484375,0.9929921627044678,0.3885256350040436,0.3686565458774566,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303909584879,-2731.130859375,300.91864013671875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863223552704,0.8058651685714722,0.8058651685714722,1.0,1.0,-1.2130048274993896,0.5173157453536987,0.6956890225410461,0.2267070114612579,0.0,0.0,0.6203630566596985,49.13289642333984,25.0,6.81126880645752,-13912.0732421875,202.68045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791338324546814,-6.8893737079633866e-06,0.0,0.00032230024226,0.0,0.0,63.28081130981445,0.0,0.0,0.0,0.4359761476516723,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932478457689285,-2164.93603515625,304.15106201171875,0.7281308174133301,0.1520397365093231,0.1380907744169235,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106097728013,-340.29345703125,296.933837890625,0.4901808202266693,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324707806110382,-3495.213134765625,304.1557006835937,0.9284859299659728,0.3175169229507446,0.2228633612394333,293.2135314941406,297.1499938964844,293.1499938964844,0.2995873987674713,-5782.6240234375,304.15771484375,0.9929921627044678,0.3885256350040436,0.3686565458774566,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303909584879,-2731.130859375,300.91864013671875,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863223552704,0.8058651685714722,0.8058651685714722,1.0,1.0,-1.2130048274993896,0.5173157453536987,0.6956890225410461,0.2267070114612579,0.0,0.0,0.6203630566596985,49.13289642333984,25.0,6.81126880645752,-13912.0732421875,202.68045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791338324546814,-6.8893737079633866e-06,0.0,0.00032230024226,0.0,0.0,63.28081130981445,0.0,0.0,0.0,0.4359761476516723,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931306406855583,-2162.52880859375,304.1509094238281,0.7441057562828064,0.1522807776927948,0.1381140947341919,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803795076906,-337.8216247558594,296.9276123046875,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313678413629531,-3481.846923828125,304.1556701660156,0.9525180459022522,0.3169055879116058,0.2222931683063507,293.20123291015625,297.1499938964844,293.1499938964844,0.285164326429367,-5553.0263671875,304.1802062988281,0.9990000128746032,0.3893505930900574,0.3538391292095184,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292726099491,-2705.71875,300.8819274902344,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665600776672,0.8054933547973633,0.8054933547973633,1.0,1.0,-1.1932077407836914,0.5084508657455444,0.6847568154335022,0.2216535210609436,0.0,0.0,0.6140796542167664,43.83919143676758,28.0,31.20833778381348,-13736.81640625,185.3982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161572813987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689422130584717,0.6689490675926208,-6.812472292949678e-06,0.0,0.0003208594571333,0.0,0.0,61.39068984985352,0.0,0.0,0.0,0.4319508075714111,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931306406855583,-2162.52880859375,304.1509094238281,0.7441057562828064,0.1522807776927948,0.1381140947341919,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803795076906,-337.8216247558594,296.9276123046875,0.5018033385276794,0.050000000745058,0.0487471744418144,293.19110107421875,297.1499938964844,293.1499938964844,0.2313678413629531,-3481.846923828125,304.1556701660156,0.9525180459022522,0.3169055879116058,0.2222931683063507,293.20123291015625,297.1499938964844,293.1499938964844,0.285164326429367,-5553.0263671875,304.1802062988281,0.9990000128746032,0.3893505930900574,0.3538391292095184,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292726099491,-2705.71875,300.8819274902344,0.5018033385276794,0.050000000745058,0.2312356084585189,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665600776672,0.8054933547973633,0.8054933547973633,1.0,1.0,-1.1932077407836914,0.5084508657455444,0.6847568154335022,0.2216535210609436,0.0,0.0,0.6140796542167664,43.83919143676758,28.0,31.20833778381348,-13736.81640625,185.3982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161572813987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689422130584717,0.6689490675926208,-6.812472292949678e-06,0.0,0.0003208594571333,0.0,0.0,61.39068984985352,0.0,0.0,0.0,0.4319508075714111,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929096564650535,-2157.8857421875,304.1509704589844,0.7546161413192749,0.1524817049503326,0.1382006406784057,293.249267578125,297.1499938964844,293.1499938964844,0.0042541059665381,-335.4122009277344,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329042434692,-3464.162353515625,304.1561279296875,0.9662480354309082,0.3162770271301269,0.2217717915773391,293.1682434082031,297.1499938964844,293.1499938964844,0.2697756886482239,-5309.2529296875,304.1952209472656,0.9990000128746032,0.3947194516658783,0.3388631343841553,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389790236949,-2681.23876953125,300.85235595703125,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.248086616396904,0.8051216006278992,0.8051216006278992,1.0,1.0,-1.1739521026611328,0.499890387058258,0.6740617752075195,0.2166389226913452,0.0,0.0,0.6006349921226501,40.792388916015625,31.0,36.2934799194336,-13502.599609375,173.2847137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456489562988281,0.645655632019043,-6.653268428635784e-06,0.0,0.0003184890083502,0.0,0.0,57.31188583374024,0.0,0.0,0.0,0.4231302738189697,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929096564650535,-2157.8857421875,304.1509704589844,0.7546161413192749,0.1524817049503326,0.1382006406784057,293.249267578125,297.1499938964844,293.1499938964844,0.0042541059665381,-335.4122009277344,296.93701171875,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329042434692,-3464.162353515625,304.1561279296875,0.9662480354309082,0.3162770271301269,0.2217717915773391,293.1682434082031,297.1499938964844,293.1499938964844,0.2697756886482239,-5309.2529296875,304.1952209472656,0.9990000128746032,0.3947194516658783,0.3388631343841553,293.2720642089844,297.1499938964844,293.1499938964844,0.0080389790236949,-2681.23876953125,300.85235595703125,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.248086616396904,0.8051216006278992,0.8051216006278992,1.0,1.0,-1.1739521026611328,0.499890387058258,0.6740617752075195,0.2166389226913452,0.0,0.0,0.6006349921226501,40.792388916015625,31.0,36.2934799194336,-13502.599609375,173.2847137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456489562988281,0.645655632019043,-6.653268428635784e-06,0.0,0.0003184890083502,0.0,0.0,57.31188583374024,0.0,0.0,0.0,0.4231302738189697,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.092906467616558,-2157.7705078125,304.1507873535156,0.7585964202880859,0.1525796949863433,0.1382525265216827,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454684153199,-334.7006530761719,296.93572998046875,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294943034648895,-3458.925537109375,304.15582275390625,0.970923900604248,0.3159812986850738,0.2215340584516525,293.1504821777344,297.1499938964844,293.1499938964844,0.2643861770629883,-5224.65478515625,304.19677734375,0.9990000128746032,0.3979770243167877,0.3335656523704529,293.2711486816406,297.1499938964844,293.1499938964844,0.0080047622323036,-2672.770751953125,300.835205078125,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459049969911575,0.8049356937408447,0.8049356937408447,1.0,1.0,-1.1671102046966553,0.4968538284301758,0.6702564358711243,0.2148420810699463,0.0,0.0,0.5942602753639221,39.74370193481445,31.0,23.60941696166992,-13397.4453125,169.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.4765625,18000.0,0.0,0.0,0.3122751116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322917938232422,0.6322983503341675,-6.552361810463481e-06,0.0,0.0003169195260852,0.0,0.0,54.98454666137695,0.0,0.0,0.0,0.4180713891983032,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929543599486351,-2158.68994140625,304.15057373046875,0.7617616653442383,0.1526815444231033,0.1383153051137924,293.239990234375,297.1499938964844,293.1499938964844,0.0042394399642944,-334.24859619140625,296.9320373535156,0.5145829319953918,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.229181095957756,-3455.287841796875,304.15533447265625,0.9743881225585938,0.3156973719596863,0.2213116735219955,293.1337890625,297.1499938964844,293.1499938964844,0.2602812945842743,-5160.7900390625,304.1957092285156,0.9990000128746032,0.4012503027915954,0.3295213282108307,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761045053601,-2666.112060546875,300.81719970703125,0.5145829319953918,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.244250401854515,0.8048501014709473,0.8048501014709473,1.0,1.0,-1.1618680953979492,0.4945387244224548,0.6673293709754944,0.2134591341018676,0.0,0.0,0.5884080529212952,38.9530143737793,49.0,10.707257270812988,-13308.421875,166.0043182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.6328125,18000.0,0.0,0.0,0.3105130493640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197425127029419,0.6197489500045776,-6.454950380430091e-06,0.0,0.0003151312703266,0.0,0.0,52.83329772949219,0.0,0.0,0.0,0.4132972955703735,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933539494872093,-2166.654052734375,304.1496887207031,0.7557318806648254,0.152847871184349,0.1385348737239837,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424388229846,-334.8267822265625,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292317152023315,-3456.6796875,304.1534118652344,0.9657437205314636,0.3151146471500397,0.2209550887346267,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719362735748,-5294.98828125,304.16656494140625,0.9990000128746032,0.4053090512752533,0.3381413221359253,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556731507182,-2664.707275390625,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884113073349,0.8046789169311523,0.8046789169311523,1.0,1.0,-1.1724562644958496,0.4992880821228027,0.6731681823730469,0.2159070670604705,0.0,0.0,0.5813066363334656,40.63356399536133,67.0,-41.046173095703125,-13289.990234375,172.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066865801811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001603603363037,0.6001666784286499,-6.2931139837019145e-06,0.0,0.0003112478880211,0.0,0.0,49.515403747558594,0.0,0.0,0.0,0.4058540165424347,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933539494872093,-2166.654052734375,304.1496887207031,0.7557318806648254,0.152847871184349,0.1385348737239837,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424388229846,-334.8267822265625,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292317152023315,-3456.6796875,304.1534118652344,0.9657437205314636,0.3151146471500397,0.2209550887346267,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719362735748,-5294.98828125,304.16656494140625,0.9990000128746032,0.4053090512752533,0.3381413221359253,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556731507182,-2664.707275390625,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884113073349,0.8046789169311523,0.8046789169311523,1.0,1.0,-1.1724562644958496,0.4992880821228027,0.6731681823730469,0.2159070670604705,0.0,0.0,0.5813066363334656,40.63356399536133,67.0,-41.046173095703125,-13289.990234375,172.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.45703125,18000.0,0.0,0.0,0.3066865801811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001603603363037,0.6001666784286499,-6.2931139837019145e-06,0.0,0.0003112478880211,0.0,0.0,49.515403747558594,0.0,0.0,0.0,0.4058540165424347,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941498428583145,-2182.660888671875,304.1484680175781,0.7397713661193848,0.1529468894004821,0.1388107389211654,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671775445342,-337.5704345703125,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465885877609,-3470.3310546875,304.15057373046875,0.9415628910064696,0.3145017027854919,0.2206669300794601,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45703125,304.1207580566406,0.9990000128746032,0.4025078415870666,0.3623142540454864,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779038205742,-2678.0361328125,300.71795654296875,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045076727867126,0.8045076727867126,1.0,1.0,-1.202679991722107,0.5127740502357483,0.6899058818817139,0.2233529537916183,0.0,0.0,0.5869088768959045,45.58211135864258,70.0,-87.29367065429688,-13501.056640625,191.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034305870532989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015427708625793,0.6015490293502808,-6.259231213334715e-06,0.0,0.0003079434682149,0.0,0.0,49.454811096191406,0.0,0.0,0.0,0.4059635698795318,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941498428583145,-2182.660888671875,304.1484680175781,0.7397713661193848,0.1529468894004821,0.1388107389211654,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671775445342,-337.5704345703125,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302465885877609,-3470.3310546875,304.15057373046875,0.9415628910064696,0.3145017027854919,0.2206669300794601,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839654445648,-5684.45703125,304.1207580566406,0.9990000128746032,0.4025078415870666,0.3623142540454864,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779038205742,-2678.0361328125,300.71795654296875,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045076727867126,0.8045076727867126,1.0,1.0,-1.202679991722107,0.5127740502357483,0.6899058818817139,0.2233529537916183,0.0,0.0,0.5869088768959045,45.58211135864258,70.0,-87.29367065429688,-13501.056640625,191.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.025390625,18000.0,0.0,0.0,0.3034305870532989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015427708625793,0.6015490293502808,-6.259231213334715e-06,0.0,0.0003079434682149,0.0,0.0,49.454811096191406,0.0,0.0,0.0,0.4059635698795318,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948505625128746,-2196.636962890625,304.1478271484375,0.7236652970314026,0.1530093848705291,0.1390725672245025,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992052622139,-340.72198486328125,296.8311767578125,0.4857382774353027,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821563005447,-3481.3720703125,304.1490783691406,0.9148910641670228,0.3138800859451294,0.2203904688358307,293.17822265625,297.1499938964844,293.1499938964844,0.3066633939743042,-5913.51953125,304.1088562011719,0.9909319281578064,0.3940533399581909,0.3757213354110718,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007771030068,-2690.659912109375,300.65948486328125,0.4857382774353027,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.803966224193573,0.803966224193573,1.0,1.0,-1.2198385000228882,0.5203995108604431,0.6994389891624451,0.2275806367397308,0.0,0.0,0.601006269454956,51.34709548950195,73.0,-63.1896858215332,-13725.1533203125,209.6442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918765544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241997480392456,0.6242061257362366,-6.388411748048384e-06,0.0,0.0003062803880311,0.0,0.0,52.91827392578125,0.0,0.0,0.0,0.414057970046997,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948505625128746,-2196.636962890625,304.1478271484375,0.7236652970314026,0.1530093848705291,0.1390725672245025,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992052622139,-340.72198486328125,296.8311767578125,0.4857382774353027,0.050000000745058,0.0490289852023124,293.1827392578125,297.1499938964844,293.1499938964844,0.2310821563005447,-3481.3720703125,304.1490783691406,0.9148910641670228,0.3138800859451294,0.2203904688358307,293.17822265625,297.1499938964844,293.1499938964844,0.3066633939743042,-5913.51953125,304.1088562011719,0.9909319281578064,0.3940533399581909,0.3757213354110718,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007771030068,-2690.659912109375,300.65948486328125,0.4857382774353027,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.803966224193573,0.803966224193573,1.0,1.0,-1.2198385000228882,0.5203995108604431,0.6994389891624451,0.2275806367397308,0.0,0.0,0.601006269454956,51.34709548950195,73.0,-63.1896858215332,-13725.1533203125,209.6442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918765544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241997480392456,0.6242061257362366,-6.388411748048384e-06,0.0,0.0003062803880311,0.0,0.0,52.91827392578125,0.0,0.0,0.0,0.414057970046997,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948726907372474,-2196.591064453125,304.1485290527344,0.7069669961929321,0.1529957950115203,0.1393275260925293,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194484896957,-341.9464416503906,296.8426818847656,0.4727038145065307,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693096160889,0.3132221102714538,0.2201301455497741,293.1992492675781,297.1499938964844,293.1499938964844,0.3017920255661011,-5827.7099609375,304.1304016113281,0.9650229811668396,0.3890210688114166,0.370151937007904,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886130988597,-2687.22265625,300.6210632324219,0.4727038145065307,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921350955963,0.8034247159957886,0.8034247159957886,1.0,1.0,-1.2153209447860718,0.5183238387107849,0.6969970464706421,0.2263851016759872,0.0,0.0,0.6063340902328491,57.66629409790039,76.0,10.055519104003906,-13746.763671875,221.10191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.301423579454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642140805721283,0.6421473622322083,-6.544609732372919e-06,0.0,0.0003059066075365,0.0,0.0,56.13241195678711,0.0,0.0,0.0,0.4209618270397186,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948726907372474,-2196.591064453125,304.1485290527344,0.7069669961929321,0.1529957950115203,0.1393275260925293,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194484896957,-341.9464416503906,296.8426818847656,0.4727038145065307,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302790582180023,-3471.085205078125,304.1507263183594,0.8911693096160889,0.3132221102714538,0.2201301455497741,293.1992492675781,297.1499938964844,293.1499938964844,0.3017920255661011,-5827.7099609375,304.1304016113281,0.9650229811668396,0.3890210688114166,0.370151937007904,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886130988597,-2687.22265625,300.6210632324219,0.4727038145065307,0.050000000745058,0.2337687015533447,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921350955963,0.8034247159957886,0.8034247159957886,1.0,1.0,-1.2153209447860718,0.5183238387107849,0.6969970464706421,0.2263851016759872,0.0,0.0,0.6063340902328491,57.66629409790039,76.0,10.055519104003906,-13746.763671875,221.10191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15625,18000.0,0.0,0.0,0.301423579454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642140805721283,0.6421473622322083,-6.544609732372919e-06,0.0,0.0003059066075365,0.0,0.0,56.13241195678711,0.0,0.0,0.0,0.4209618270397186,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.094876728951931,-2196.513916015625,304.1488037109375,0.6999668478965759,0.1529631614685058,0.139407679438591,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266215361654,-342.3902282714844,296.84686279296875,0.466605395078659,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299224436283111,-3466.608642578125,304.1512451171875,0.8822277188301086,0.3128767907619476,0.2199762314558029,293.20343017578125,297.1499938964844,293.1499938964844,0.3003284037113189,-5802.93896484375,304.1365966796875,0.9539901614189148,0.3875745236873626,0.3686385154724121,293.2696228027344,297.1499938964844,293.1499938964844,0.0079789571464061,-2684.984130859375,300.60089111328125,0.466605395078659,0.050000000745058,0.2342899143695831,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652049541473,0.803153932094574,0.803153932094574,1.0,1.0,-1.2141728401184082,0.5178017616271973,0.6963710188865662,0.2260112911462783,0.0,0.0,0.608001708984375,60.43018341064453,76.0,14.041275024414062,-13729.1904296875,226.41091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.68359375,18000.0,0.0,0.0,0.3014920651912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461244225502014,0.6461309790611267,-6.585164101124974e-06,0.0,0.0003059761365875,0.0,0.0,56.90178680419922,0.0,0.0,0.0,0.4226552248001098,4.0,0.0,1.0
