time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948994159698486,-2196.849365234375,304.1489562988281,0.6938256621360779,0.1529273986816406,0.1394735127687454,293.2001037597656,297.1499938964844,293.1499938964844,0.0043342993594706,-342.91876220703125,296.8485717773437,0.4605222642421722,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296198308467865,-3462.864013671875,304.1515808105469,0.874457836151123,0.3125174343585968,0.2198063880205154,293.20562744140625,297.1499938964844,293.1499938964844,0.2993052899837494,-5785.6552734375,304.140869140625,0.9440722465515136,0.3864664733409881,0.3675440549850464,293.270263671875,297.1499938964844,293.1499938964844,0.0079699261114001,-2683.2060546875,300.5795593261719,0.4605222642421722,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.28200164437294,0.8029084801673889,0.8029084801673889,1.0,1.0,-1.213436484336853,0.5174654126167297,0.6959710121154785,0.2257459610700607,0.0,0.0,0.6098307371139526,62.998046875,79.0,13.419822692871094,-13715.177734375,231.4523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016808629035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500109434127808,0.6500175595283508,-6.618674888159148e-06,0.0,0.0003061677271034,0.0,0.0,57.61629486083984,0.0,0.0,0.0,0.424220323562622,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949429273605346,-2197.521484375,304.14923095703125,0.6834666132926941,0.1528595387935638,0.1395876109600067,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485830537974,-343.91510009765625,296.850830078125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614669442176819,0.311769962310791,0.219429925084114,293.20703125,297.1499938964844,293.1499938964844,0.297796756029129,-5760.4677734375,304.1463317871094,0.9270126223564148,0.3847693204879761,0.3659870028495788,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492665827274,-2679.076171875,300.53662109375,0.4502862691879272,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874958217144012,0.8024175763130188,0.8024175763130188,1.0,1.0,-1.2125332355499268,0.5170461535453796,0.6954871416091919,0.2253629714250564,0.0,0.0,0.6129820942878723,67.68704986572266,82.0,10.889042854309082,-13692.017578125,240.80340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638725280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571287512779236,0.6571354269981384,-6.678153113170993e-06,0.0,0.0003068608930334,0.0,0.0,58.92531204223633,0.0,0.0,0.0,0.4270256459712982,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949429273605346,-2197.521484375,304.14923095703125,0.6834666132926941,0.1528595387935638,0.1395876109600067,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485830537974,-343.91510009765625,296.850830078125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289983332157135,-3455.228515625,304.1520690917969,0.8614669442176819,0.311769962310791,0.219429925084114,293.20703125,297.1499938964844,293.1499938964844,0.297796756029129,-5760.4677734375,304.1463317871094,0.9270126223564148,0.3847693204879761,0.3659870028495788,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492665827274,-2679.076171875,300.53662109375,0.4502862691879272,0.050000000745058,0.235654667019844,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874958217144012,0.8024175763130188,0.8024175763130188,1.0,1.0,-1.2125332355499268,0.5170461535453796,0.6954871416091919,0.2253629714250564,0.0,0.0,0.6129820942878723,67.68704986572266,82.0,10.889042854309082,-13692.017578125,240.80340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638725280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571287512779236,0.6571354269981384,-6.678153113170993e-06,0.0,0.0003068608930334,0.0,0.0,58.92531204223633,0.0,0.0,0.0,0.4270256459712982,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949937403202056,-2198.37158203125,304.1494140625,0.6749703884124756,0.1528013199567794,0.1396928131580352,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616076000034,-344.8401184082031,296.8519592285156,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720821142196,-3447.592529296875,304.1524353027344,0.8508779406547546,0.311000794172287,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966049015522003,-5741.00341796875,304.1495056152344,0.913092315196991,0.3833889067173004,0.3648011982440948,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261232167482,-2674.4130859375,300.4934997558594,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868298530578,0.8019266724586487,0.8019266724586487,1.0,1.0,-1.2119061946868896,0.51674884557724,0.6951573491096497,0.2250530570745468,0.0,0.0,0.6155945658683777,71.93394470214844,85.0,7.975008010864258,-13671.8720703125,249.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033393323421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630029082298279,0.6630096435546875,-6.727689196850406e-06,0.0,0.0003078508598264,0.0,0.0,60.02202224731445,0.0,0.0,0.0,0.4293518960475921,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949937403202056,-2198.37158203125,304.1494140625,0.6749703884124756,0.1528013199567794,0.1396928131580352,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616076000034,-344.8401184082031,296.8519592285156,0.4422232508659363,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283720821142196,-3447.592529296875,304.1524353027344,0.8508779406547546,0.311000794172287,0.2190222144126892,293.2066955566406,297.1499938964844,293.1499938964844,0.2966049015522003,-5741.00341796875,304.1495056152344,0.913092315196991,0.3833889067173004,0.3648011982440948,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261232167482,-2674.4130859375,300.4934997558594,0.4422232508659363,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868298530578,0.8019266724586487,0.8019266724586487,1.0,1.0,-1.2119061946868896,0.51674884557724,0.6951573491096497,0.2250530570745468,0.0,0.0,0.6155945658683777,71.93394470214844,85.0,7.975008010864258,-13671.8720703125,249.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033393323421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630029082298279,0.6630096435546875,-6.727689196850406e-06,0.0,0.0003078508598264,0.0,0.0,60.02202224731445,0.0,0.0,0.0,0.4293518960475921,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950448438525199,-2199.24169921875,304.1495056152344,0.6677855253219604,0.1527510732412338,0.1397940218448639,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736486695706,-345.6969299316406,296.85272216796875,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277289479970932,-3439.775390625,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.2955120205879211,-5723.49658203125,304.1514587402344,0.9019458293914796,0.3821391463279724,0.3637568056583404,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008918255567,-2669.197998046875,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319058418274,0.8015139698982239,0.8015139698982239,1.0,1.0,-1.2113349437713623,0.5164830684661865,0.6948519349098206,0.2247686237096786,0.0,0.0,0.6176822185516357,75.86740112304688,73.0,6.7619805335998535,-13656.1728515625,257.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090068057645,0.0,0.0,60.93962860107422,0.0,0.0,0.0,0.4312760233879089,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950448438525199,-2199.24169921875,304.1495056152344,0.6677855253219604,0.1527510732412338,0.1397940218448639,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736486695706,-345.6969299316406,296.85272216796875,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277289479970932,-3439.775390625,304.1526794433594,0.8419196009635925,0.3102174699306488,0.2185948342084884,293.2057800292969,297.1499938964844,293.1499938964844,0.2955120205879211,-5723.49658203125,304.1514587402344,0.9019458293914796,0.3821391463279724,0.3637568056583404,293.2728881835937,297.1499938964844,293.1499938964844,0.0079008918255567,-2669.197998046875,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319058418274,0.8015139698982239,0.8015139698982239,1.0,1.0,-1.2113349437713623,0.5164830684661865,0.6948519349098206,0.2247686237096786,0.0,0.0,0.6176822185516357,75.86740112304688,73.0,6.7619805335998535,-13656.1728515625,257.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783473014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090068057645,0.0,0.0,60.93962860107422,0.0,0.0,0.0,0.4312760233879089,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625596404075,-2197.5751953125,304.1498107910156,0.6686182022094727,0.152743861079216,0.1397531628608703,293.181396484375,297.1499938964844,293.1499938964844,0.0043695759959518,-345.3111877441406,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.2942568361759186,-5703.599609375,304.153076171875,0.9021762013435364,0.3809823393821716,0.3626253604888916,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404862433671,-2654.385498046875,300.4085693359375,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113351345062,0.8011012673377991,0.8011012673377991,1.0,1.0,-1.2091258764266968,0.5154820680618286,0.6936437487602234,0.2240844517946243,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.530858039855955,-13632.5546875,255.288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,61.604034423828125,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625596404075,-2197.5751953125,304.1498107910156,0.6686182022094727,0.152743861079216,0.1397531628608703,293.181396484375,297.1499938964844,293.1499938964844,0.0043695759959518,-345.3111877441406,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268876731395721,-3429.495361328125,304.1531982421875,0.8422699570655823,0.3094488382339477,0.2180395722389221,293.2044982910156,297.1499938964844,293.1499938964844,0.2942568361759186,-5703.599609375,304.153076171875,0.9021762013435364,0.3809823393821716,0.3626253604888916,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404862433671,-2654.385498046875,300.4085693359375,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113351345062,0.8011012673377991,0.8011012673377991,1.0,1.0,-1.2091258764266968,0.5154820680618286,0.6936437487602234,0.2240844517946243,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.530858039855955,-13632.5546875,255.288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,61.604034423828125,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.094888649880886,-2196.110107421875,304.1499938964844,0.6715409755706787,0.1527729034423828,0.1397081166505813,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623042292892,-344.7047424316406,296.8564453125,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264007180929184,-3423.52978515625,304.15350341796875,0.8453123569488525,0.3090827763080597,0.2177330106496811,293.2037353515625,297.1499938964844,293.1499938964844,0.2935650050640106,-5692.6796875,304.1537475585937,0.905691385269165,0.380442351102829,0.3620410859584808,293.2733459472656,297.1499938964844,293.1499938964844,0.0077993986196815,-2643.889404296875,300.38836669921875,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.293335497379303,0.8008949160575867,0.8008949160575867,1.0,1.0,-1.207558512687683,0.5147753357887268,0.6927831768989563,0.2236254662275314,0.0,0.0,0.6188799142837524,73.6769027709961,61.0,11.349339485168455,-13616.431640625,251.2972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.306211769580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719413995742798,0.671948254108429,-6.80879475112306e-06,0.0,0.0003107660159002,0.0,0.0,61.75507354736328,0.0,0.0,0.0,0.432933360338211,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948071107268333,-2194.50146484375,304.150146484375,0.6758777499198914,0.1528225392103195,0.1396567970514297,293.177978515625,297.1499938964844,293.1499938964844,0.0043525756336748,-343.9095458984375,296.8585510253906,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.225893422961235,-3417.318603515625,304.1537780761719,0.8499711751937866,0.3087284862995147,0.2174151241779327,293.2029113769531,297.1499938964844,293.1499938964844,0.2928579747676849,-5681.55615234375,304.15435791015625,0.9113266468048096,0.3799262642860412,0.3614532351493835,293.2733154296875,297.1499938964844,293.1499938964844,0.0077534820884466,-2632.019775390625,300.3685302734375,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.290348082780838,0.8006943464279175,0.8006943464279175,1.0,1.0,-1.2057819366455078,0.5139756202697754,0.6918063163757324,0.2231156975030899,0.0,0.0,0.6185306310653687,71.34369659423828,49.0,12.52297019958496,-13597.650390625,245.8472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067168891429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718524098396301,0.6718592643737793,-6.811249477323145e-06,0.0,0.0003112786507699,0.0,0.0,61.76104736328125,0.0,0.0,0.0,0.432925820350647,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377292275428,-2191.175537109375,304.1503601074219,0.6886168718338013,0.152975931763649,0.1395477056503296,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277540244162,-341.91363525390625,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476445674896,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569249868393,293.2010498046875,297.1499938964844,293.1499938964844,0.2914340198040008,-5659.24951171875,304.1552734375,0.9290533065795898,0.3789588212966919,0.3602801561355591,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516885310411,-2605.3876953125,300.3296203613281,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105322360992,0.8002932071685791,0.8002932071685791,1.0,1.0,-1.2017793655395508,0.5121750235557556,0.6896044015884399,0.221988096833229,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326216697692873,-13554.2744140625,231.6806488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911133009,0.0,0.0,61.36704635620117,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377292275428,-2191.175537109375,304.1503601074219,0.6886168718338013,0.152975931763649,0.1395477056503296,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277540244162,-341.91363525390625,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248476445674896,-3404.53369140625,304.1542663574219,0.8640686869621277,0.3080499172210693,0.2167569249868393,293.2010498046875,297.1499938964844,293.1499938964844,0.2914340198040008,-5659.24951171875,304.1552734375,0.9290533065795898,0.3789588212966919,0.3602801561355591,293.27301025390625,297.1499938964844,293.1499938964844,0.0076516885310411,-2605.3876953125,300.3296203613281,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105322360992,0.8002932071685791,0.8002932071685791,1.0,1.0,-1.2017793655395508,0.5121750235557556,0.6896044015884399,0.221988096833229,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326216697692873,-13554.2744140625,231.6806488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911133009,0.0,0.0,61.36704635620117,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762974977493,-2188.021484375,304.1505126953125,0.7069603204727173,0.1531895697116851,0.1394415646791458,293.1720886230469,297.1499938964844,293.1499938964844,0.004298057872802,-339.558349609375,296.86724853515625,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.22379070520401,-3391.6435546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900346219539642,-5637.43701171875,304.1558532714844,0.954601526260376,0.3780662417411804,0.3591237366199493,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418683700263,-2576.328369140625,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723814845085144,0.7998921275138855,0.7998921275138855,1.0,1.0,-1.1973813772201538,0.5101969242095947,0.6871845126152039,0.2207689136266708,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.437840461730955,-13504.982421875,214.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393704976,0.0,0.0,60.48480987548828,0.0,0.0,0.0,0.4301807582378387,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762974977493,-2188.021484375,304.1505126953125,0.7069603204727173,0.1531895697116851,0.1394415646791458,293.1720886230469,297.1499938964844,293.1499938964844,0.004298057872802,-339.558349609375,296.86724853515625,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.22379070520401,-3391.6435546875,304.15460205078125,0.8852615356445312,0.307402491569519,0.216079756617546,293.1990966796875,297.1499938964844,293.1499938964844,0.2900346219539642,-5637.43701171875,304.1558532714844,0.954601526260376,0.3780662417411804,0.3591237366199493,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418683700263,-2576.328369140625,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723814845085144,0.7998921275138855,0.7998921275138855,1.0,1.0,-1.1973813772201538,0.5101969242095947,0.6871845126152039,0.2207689136266708,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.437840461730955,-13504.982421875,214.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393704976,0.0,0.0,60.48480987548828,0.0,0.0,0.0,0.4301807582378387,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363308906555,-2185.301513671875,304.15057373046875,0.7299618124961853,0.1534501761198043,0.1393458098173141,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655207216739,-337.0072326660156,296.8707580566406,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227547466754913,-3379.045654296875,304.15478515625,0.9159860610961914,0.3067814707756042,0.2153949290513992,293.19708251953125,297.1499938964844,293.1499938964844,0.2886911332607269,-5616.5908203125,304.1561279296875,0.9849203824996948,0.37723109126091,0.3579888641834259,293.271484375,297.1499938964844,293.1499938964844,0.0074285897426307,-2546.117431640625,300.2538452148437,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607046961784363,0.7995288372039795,0.7995288372039795,1.0,1.0,-1.1927611827850342,0.5081223249435425,0.6846388578414917,0.2195066958665847,0.0,0.0,0.6102738976478577,48.87636947631836,25.0,10.299257278442385,-13451.82421875,195.48155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108932495117,-6.711936748615699e-06,0.0,0.0003125603252556,0.0,0.0,59.2224235534668,0.0,0.0,0.0,0.427481859922409,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363308906555,-2185.301513671875,304.15057373046875,0.7299618124961853,0.1534501761198043,0.1393458098173141,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655207216739,-337.0072326660156,296.8707580566406,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227547466754913,-3379.045654296875,304.15478515625,0.9159860610961914,0.3067814707756042,0.2153949290513992,293.19708251953125,297.1499938964844,293.1499938964844,0.2886911332607269,-5616.5908203125,304.1561279296875,0.9849203824996948,0.37723109126091,0.3579888641834259,293.271484375,297.1499938964844,293.1499938964844,0.0074285897426307,-2546.117431640625,300.2538452148437,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607046961784363,0.7995288372039795,0.7995288372039795,1.0,1.0,-1.1927611827850342,0.5081223249435425,0.6846388578414917,0.2195066958665847,0.0,0.0,0.6102738976478577,48.87636947631836,25.0,10.299257278442385,-13451.82421875,195.48155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108932495117,-6.711936748615699e-06,0.0,0.0003125603252556,0.0,0.0,59.2224235534668,0.0,0.0,0.0,0.427481859922409,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145826458931,-2184.824951171875,304.1504211425781,0.748177707195282,0.1537320166826248,0.1393846571445465,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442805133759,-335.3218994140625,296.8736267089844,0.503193736076355,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489795923233,-3368.07568359375,304.1546936035156,0.943277895450592,0.3061626851558685,0.2148010283708572,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620668888092,-5508.87548828125,304.1663818359375,0.9990000128746032,0.3768492639064789,0.3509969413280487,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402039706707,-2522.541748046875,300.21649169921875,0.503193736076355,0.050000000745058,0.2311357855796814,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458102226257,0.7991654872894287,0.7991654872894287,1.0,1.0,-1.1821833848953247,0.5033729672431946,0.6788104772567749,0.2168312072753906,0.0,0.0,0.6059010624885559,43.11436462402344,25.0,13.98161792755127,-13359.7861328125,180.47134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075446784496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286920547485,0.6492353081703186,-6.64816752760089e-06,0.0,0.0003121187619399,0.0,0.0,57.72294235229492,0.0,0.0,0.0,0.4242469370365143,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145826458931,-2184.824951171875,304.1504211425781,0.748177707195282,0.1537320166826248,0.1393846571445465,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442805133759,-335.3218994140625,296.8736267089844,0.503193736076355,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218489795923233,-3368.07568359375,304.1546936035156,0.943277895450592,0.3061626851558685,0.2148010283708572,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620668888092,-5508.87548828125,304.1663818359375,0.9990000128746032,0.3768492639064789,0.3509969413280487,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402039706707,-2522.541748046875,300.21649169921875,0.503193736076355,0.050000000745058,0.2311357855796814,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458102226257,0.7991654872894287,0.7991654872894287,1.0,1.0,-1.1821833848953247,0.5033729672431946,0.6788104772567749,0.2168312072753906,0.0,0.0,0.6059010624885559,43.11436462402344,25.0,13.98161792755127,-13359.7861328125,180.47134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075446784496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286920547485,0.6492353081703186,-6.64816752760089e-06,0.0,0.0003121187619399,0.0,0.0,57.72294235229492,0.0,0.0,0.0,0.4242469370365143,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942353382706642,-2183.1015625,304.1504821777344,0.754502534866333,0.153862327337265,0.1394476294517517,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365156114101,-334.53564453125,296.8817138671875,0.5077228546142578,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211856395006179,-3359.79345703125,304.1550598144531,0.9519174695014954,0.3058365881443023,0.2145340144634246,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440365314483,-5367.529296875,304.17938232421875,0.9990000128746032,0.378261387348175,0.3420794606208801,293.26983642578125,297.1499938964844,293.1499938964844,0.0073008690960705,-2510.937255859375,300.20184326171875,0.5077228546142578,0.050000000745058,0.2308268249034881,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482973337173462,0.7989838719367981,0.7989838719367981,1.0,1.0,-1.1707836389541626,0.4983004033565521,0.6724832057952881,0.2139288187026977,0.0,0.0,0.6014857292175293,41.30280303955078,25.0,33.2056770324707,-13269.181640625,173.34060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3070367276668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431777477264404,0.6431843042373657,-6.60781051919912e-06,0.0,0.000311603245791,0.0,0.0,56.69318008422852,0.0,0.0,0.0,0.4219049513339996,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941242277622222,-2180.73779296875,304.1506042480469,0.76051265001297,0.1539780348539352,0.1395030915737152,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270496487617,-333.58624267578125,296.89215087890625,0.5120628476142883,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204484641551971,-3350.570068359375,304.1554870605469,0.9596400260925292,0.3054885864257812,0.2142570465803146,293.1683654785156,297.1499938964844,293.1499938964844,0.2649832665920257,-5236.8583984375,304.1888122558594,0.9990000128746032,0.3807116150856018,0.3340086340904236,293.2691345214844,297.1499938964844,293.1499938964844,0.0072611859068274,-2498.971435546875,300.1889343261719,0.5120628476142883,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449127286672592,0.7988514304161072,0.7988514304161072,1.0,1.0,-1.1604329347610474,0.4937045872211456,0.6667283773422241,0.2113026082515716,0.0,0.0,0.595211923122406,39.7008056640625,28.0,40.35865020751953,-13164.3310546875,167.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58203125,18000.0,0.0,0.0,0.3062672019004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330751180648804,0.6330816745758057,-6.543026756844483e-06,0.0,0.0003108222736045,0.0,0.0,55.01646423339844,0.0,0.0,0.0,0.4181367754936218,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940791592001915,-2179.6650390625,304.15045166015625,0.769458532333374,0.1541885137557983,0.1396234184503555,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139603756368,-332.3897705078125,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642854690551,-3337.278076171875,304.1554260253906,0.969960391521454,0.3047492504119873,0.2136947810649871,293.13482666015625,297.1499938964844,293.1499938964844,0.2535734474658966,-5055.62890625,304.1944885253906,0.9990000128746032,0.387041687965393,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984748356044,-2481.28125,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403164803981781,0.7985866069793701,0.7985866069793701,1.0,1.0,-1.145847201347351,0.4872409701347351,0.6586062908172607,0.2075776755809784,0.0,0.0,0.5825034379959106,37.523685455322266,46.0,21.14513397216797,-12972.8046875,158.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080502271652222,0.6080566048622131,-6.365876743075205e-06,0.0,0.0003084162890445,0.0,0.0,50.885887145996094,0.0,0.0,0.0,0.4088496267795563,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940791592001915,-2179.6650390625,304.15045166015625,0.769458532333374,0.1541885137557983,0.1396234184503555,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139603756368,-332.3897705078125,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193642854690551,-3337.278076171875,304.1554260253906,0.969960391521454,0.3047492504119873,0.2136947810649871,293.13482666015625,297.1499938964844,293.1499938964844,0.2535734474658966,-5055.62890625,304.1944885253906,0.9990000128746032,0.387041687965393,0.3227493166923523,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984748356044,-2481.28125,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403164803981781,0.7985866069793701,0.7985866069793701,1.0,1.0,-1.145847201347351,0.4872409701347351,0.6586062908172607,0.2075776755809784,0.0,0.0,0.5825034379959106,37.523685455322266,46.0,21.14513397216797,-12972.8046875,158.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080502271652222,0.6080566048622131,-6.365876743075205e-06,0.0,0.0003084162890445,0.0,0.0,50.885887145996094,0.0,0.0,0.0,0.4088496267795563,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250226020813,-2186.531982421875,304.14971923828125,0.7641757726669312,0.1543454527854919,0.139827698469162,293.1631774902344,297.1499938964844,293.1499938964844,0.004217701498419,-332.9525451660156,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987318754196,-3334.668701171875,304.15399169921875,0.96202951669693,0.3039336204528808,0.2131797075271606,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209414958954,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914085924625397,0.3299577236175537,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747084148228,-2477.656982421875,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386248588562,0.7983217835426331,0.7983217835426331,1.0,1.0,-1.1544561386108398,0.4910703003406524,0.663385808467865,0.2095581293106079,0.0,0.0,0.5747023224830627,38.89530563354492,64.0,-33.33842468261719,-12953.61328125,163.70970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007797002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587730884552002,0.5877370834350586,-6.204705641721375e-06,0.0,0.0003052531392313,0.0,0.0,47.56494522094727,0.0,0.0,0.0,0.4012417793273926,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250226020813,-2186.531982421875,304.14971923828125,0.7641757726669312,0.1543454527854919,0.139827698469162,293.1631774902344,297.1499938964844,293.1499938964844,0.004217701498419,-332.9525451660156,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190987318754196,-3334.668701171875,304.15399169921875,0.96202951669693,0.3039336204528808,0.2131797075271606,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209414958954,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914085924625397,0.3299577236175537,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747084148228,-2477.656982421875,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386248588562,0.7983217835426331,0.7983217835426331,1.0,1.0,-1.1544561386108398,0.4910703003406524,0.663385808467865,0.2095581293106079,0.0,0.0,0.5747023224830627,38.89530563354492,64.0,-33.33842468261719,-12953.61328125,163.70970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007797002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587730884552002,0.5877370834350586,-6.204705641721375e-06,0.0,0.0003052531392313,0.0,0.0,47.56494522094727,0.0,0.0,0.0,0.4012417793273926,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864719390869,-2201.851806640625,304.1485290527344,0.7478908896446228,0.1544249951839447,0.140077143907547,293.16259765625,297.1499938964844,293.1499938964844,0.0042414632625877,-335.5910949707031,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590470314026,-3344.034423828125,304.1515808105469,0.9375184774398804,0.3030303120613098,0.2126908004283905,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083204269409,-5540.294921875,304.1236572265625,0.9990000128746032,0.3890433609485626,0.3531654775142669,293.2648010253906,297.1499938964844,293.1499938964844,0.0071885883808135,-2488.369140625,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980585098266602,0.7980585098266602,1.0,1.0,-1.183169960975647,0.5038067698478699,0.6793631315231323,0.2166308611631393,0.0,0.0,0.5794671177864075,43.52837371826172,67.0,-83.82545471191406,-13164.5244140625,181.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979913353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876027941703796,0.5876089334487915,-6.1617479332198855e-06,0.0,0.0003024233446922,0.0,0.0,47.28160858154297,0.0,0.0,0.0,0.4007996618747711,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864719390869,-2201.851806640625,304.1485290527344,0.7478908896446228,0.1544249951839447,0.140077143907547,293.16259765625,297.1499938964844,293.1499938964844,0.0042414632625877,-335.5910949707031,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197590470314026,-3344.034423828125,304.1515808105469,0.9375184774398804,0.3030303120613098,0.2126908004283905,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083204269409,-5540.294921875,304.1236572265625,0.9990000128746032,0.3890433609485626,0.3531654775142669,293.2648010253906,297.1499938964844,293.1499938964844,0.0071885883808135,-2488.369140625,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980585098266602,0.7980585098266602,1.0,1.0,-1.183169960975647,0.5038067698478699,0.6793631315231323,0.2166308611631393,0.0,0.0,0.5794671177864075,43.52837371826172,67.0,-83.82545471191406,-13164.5244140625,181.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979913353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876027941703796,0.5876089334487915,-6.1617479332198855e-06,0.0,0.0003024233446922,0.0,0.0,47.28160858154297,0.0,0.0,0.0,0.4007996618747711,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522111177444,-2215.127197265625,304.14794921875,0.7308176755905151,0.1544623374938964,0.140318289399147,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724455706775,-338.6291809082031,296.81011962890625,0.4895170032978058,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202014625072479,-3350.32470703125,304.150390625,0.9097551107406616,0.3020710349082947,0.2121878266334533,293.1721496582031,297.1499938964844,293.1499938964844,0.294812262058258,-5725.19384765625,304.114990234375,0.9881867170333862,0.3813274502754211,0.3634277284145355,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063570842146,-2499.223388671875,299.9974365234375,0.4895170032978058,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441452980041,0.7977951765060425,0.7977951765060425,1.0,1.0,-1.196815848350525,0.5096957087516785,0.6871201395988464,0.2204788923263549,0.0,0.0,0.5926018357276917,49.18096923828125,70.0,-56.70238876342773,-13379.6103515625,197.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965745031833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608534038066864,0.6085402965545654,-6.275636678765295e-06,0.0,0.0003009854408446,0.0,0.0,50.35607147216797,0.0,0.0,0.0,0.4081375002861023,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522111177444,-2215.127197265625,304.14794921875,0.7308176755905151,0.1544623374938964,0.140318289399147,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724455706775,-338.6291809082031,296.81011962890625,0.4895170032978058,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202014625072479,-3350.32470703125,304.150390625,0.9097551107406616,0.3020710349082947,0.2121878266334533,293.1721496582031,297.1499938964844,293.1499938964844,0.294812262058258,-5725.19384765625,304.114990234375,0.9881867170333862,0.3813274502754211,0.3634277284145355,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063570842146,-2499.223388671875,299.9974365234375,0.4895170032978058,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441452980041,0.7977951765060425,0.7977951765060425,1.0,1.0,-1.196815848350525,0.5096957087516785,0.6871201395988464,0.2204788923263549,0.0,0.0,0.5926018357276917,49.18096923828125,70.0,-56.70238876342773,-13379.6103515625,197.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965745031833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608534038066864,0.6085402965545654,-6.275636678765295e-06,0.0,0.0003009854408446,0.0,0.0,50.35607147216797,0.0,0.0,0.0,0.4081375002861023,4.0,0.0,1.0
