time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958760306239128,-2215.362548828125,304.1482849121094,0.7221640944480896,0.1544524580240249,0.1404435783624649,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820437811315,-339.22705078125,296.8129577636719,0.4829765558242798,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196906507015228,-3343.826171875,304.1512451171875,0.8968926072120667,0.3015524446964264,0.211934357881546,293.1835327148437,297.1499938964844,293.1499938964844,0.2919269502162933,-5678.365234375,304.12652587890625,0.9746052622795104,0.3788062930107116,0.3605729341506958,293.26593017578125,297.1499938964844,293.1499938964844,0.0072016608901321,-2497.728515625,299.9784545898437,0.4829765558242798,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665866017341614,0.7976635098457336,0.7976635098457336,1.0,1.0,-1.193957805633545,0.5084937214851379,0.685464084148407,0.2194978892803192,0.0,0.0,0.5955126881599426,52.31158065795898,70.0,-10.657641410827637,-13411.552734375,202.8500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.708984375,18000.0,0.0,0.0,0.2963036894798279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185041069984436,0.6185104846954346,-6.354743618430803e-06,0.0,0.0003007105842698,0.0,0.0,52.026248931884766,0.0,0.0,0.0,0.4118160307407379,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.095840610563755,-2214.45703125,304.1486511230469,0.7147070169448853,0.1544146537780761,0.1405287832021713,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870109900832,-339.44140625,296.8182678222656,0.4771603643894195,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190704494714737,-3335.973876953125,304.15216064453125,0.8863297700881958,0.3009951114654541,0.2116430848836898,293.1899719238281,297.1499938964844,293.1499938964844,0.2900490462779999,-5646.5087890625,304.1341552734375,0.9624130725860596,0.3771149814128876,0.3587182164192199,293.26666259765625,297.1499938964844,293.1499938964844,0.0071915816515684,-2494.52783203125,299.9608459472656,0.4771603643894195,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700350284576416,0.7973708510398865,0.7973708510398865,1.0,1.0,-1.1922667026519775,0.5077002644538879,0.6845663785934448,0.219074010848999,0.0,0.0,0.5967745780944824,55.163944244384766,73.0,8.204392433166504,-13410.8115234375,208.0761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.396484375,18000.0,0.0,0.0,0.2962080538272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234209537506104,0.6234273910522461,-6.406227385014063e-06,0.0,0.0003006135229952,0.0,0.0,52.94480895996094,0.0,0.0,0.0,0.4138346016407013,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611965179443,-2214.65478515625,304.1490478515625,0.7016316056251526,0.1543101668357849,0.1406347453594207,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972294613718,-340.1148986816406,296.8168029785156,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.592041015625,304.153076171875,0.8692575097084045,0.2998219728469848,0.210989236831665,293.1956481933594,297.1499938964844,293.1499938964844,0.288007915019989,-5611.87255859375,304.1426696777344,0.9415034651756288,0.3749371767044067,0.356536328792572,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738152764737,-2490.2529296875,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762132883071899,0.7967854142189026,0.7967854142189026,1.0,1.0,-1.1903882026672363,0.5067711472511292,0.6836170554161072,0.2186288982629776,0.0,0.0,0.600098729133606,60.27605819702149,76.0,10.061147689819336,-13399.1064453125,217.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614761829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303800344467163,0.630386471748352,-6.468158971983939e-06,0.0,0.0003007691993843,0.0,0.0,54.18721389770508,0.0,0.0,0.0,0.416663110256195,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958611965179443,-2214.65478515625,304.1490478515625,0.7016316056251526,0.1543101668357849,0.1406347453594207,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972294613718,-340.1148986816406,296.8168029785156,0.4661368131637573,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180719971656799,-3323.592041015625,304.153076171875,0.8692575097084045,0.2998219728469848,0.210989236831665,293.1956481933594,297.1499938964844,293.1499938964844,0.288007915019989,-5611.87255859375,304.1426696777344,0.9415034651756288,0.3749371767044067,0.356536328792572,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738152764737,-2490.2529296875,299.9192199707031,0.4661368131637573,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762132883071899,0.7967854142189026,0.7967854142189026,1.0,1.0,-1.1903882026672363,0.5067711472511292,0.6836170554161072,0.2186288982629776,0.0,0.0,0.600098729133606,60.27605819702149,76.0,10.061147689819336,-13399.1064453125,217.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614761829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303800344467163,0.630386471748352,-6.468158971983939e-06,0.0,0.0003007691993843,0.0,0.0,54.18721389770508,0.0,0.0,0.0,0.416663110256195,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958795323967933,-2214.904541015625,304.1492919921875,0.6929125189781189,0.1542204022407531,0.140693262219429,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038488365709,-340.5741271972656,296.8122253417969,0.4575109481811523,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172686010599136,-3313.70361328125,304.15362548828125,0.8582698106765747,0.2988342940807342,0.2104202955961227,293.1971740722656,297.1499938964844,293.1499938964844,0.2869544327259063,-5594.2099609375,304.1464538574219,0.9275023937225342,0.3737074434757232,0.3554257750511169,293.269287109375,297.1499938964844,293.1499938964844,0.0071579534560441,-2486.5859375,299.8846740722656,0.4575109481811523,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806037962436676,0.7963171005249023,0.7963171005249023,1.0,1.0,-1.189447045326233,0.506270706653595,0.6831763386726379,0.2184341102838516,0.0,0.0,0.602605402469635,63.954620361328125,76.0,8.593374252319336,-13394.3935546875,224.92156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967652976512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358221173286438,0.6358286142349243,-6.511482752102893e-06,0.0,0.0003011790395248,0.0,0.0,55.13602066040039,0.0,0.0,0.0,0.4187672138214111,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958838015794754,-2214.96484375,304.1493225097656,0.6909315586090088,0.1541979610919952,0.1407060772180557,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052053079009,-340.6685791015625,296.8108215332031,0.4555637836456299,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170622497797012,-3311.168701171875,304.1537170410156,0.8557911515235901,0.2985797226428985,0.2102715820074081,293.1973571777344,297.1499938964844,293.1499938964844,0.2867238521575928,-5590.38525390625,304.1471862792969,0.924328088760376,0.373432844877243,0.3551873564720154,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537275798618,-2485.605712890625,299.8760070800781,0.4555637836456299,0.050000000745058,0.2351850569248199,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.281639963388443,0.7961999773979187,0.7961999773979187,1.0,1.0,-1.189237117767334,0.5061560869216919,0.6830810308456421,0.2183940410614013,0.0,0.0,0.6031871438026428,64.83148956298828,79.0,8.06284236907959,-13393.1142578125,226.6224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968980371952057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370814442634583,0.6370879411697388,-6.521614523080643e-06,0.0,0.000301313761156,0.0,0.0,55.35770797729492,0.0,0.0,0.0,0.4192562699317932,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.09590695053339,-2215.32275390625,304.1495056152344,0.6819952726364136,0.1540859490633011,0.1407622396945953,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104412034153,-341.0389709472656,296.80181884765625,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033732652664,-3298.18896484375,304.1542358398437,0.8446509838104248,0.2972660660743713,0.2094916254281997,293.1976623535156,297.1499938964844,293.1499938964844,0.2856809198856354,-5573.30859375,304.1498107910156,0.9103153347969056,0.3721663057804107,0.3541201651096344,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315201930701,-2480.466064453125,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051031112671,0.7958296537399292,0.7958296537399292,1.0,1.0,-1.1882259845733645,0.5056191682815552,0.6826067566871643,0.218235895037651,0.0,0.0,0.605945885181427,69.00167846679688,67.0,5.467689037322998,-13387.8994140625,234.6986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.297715276479721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429746747016907,-6.5688600443536416e-06,0.0,0.0003021431621164,0.0,0.0,56.40022659301758,0.0,0.0,0.0,0.4215465486049652,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.09590695053339,-2215.32275390625,304.1495056152344,0.6819952726364136,0.1540859490633011,0.1407622396945953,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104412034153,-341.0389709472656,296.80181884765625,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033732652664,-3298.18896484375,304.1542358398437,0.8446509838104248,0.2972660660743713,0.2094916254281997,293.1976623535156,297.1499938964844,293.1499938964844,0.2856809198856354,-5573.30859375,304.1498107910156,0.9103153347969056,0.3721663057804107,0.3541201651096344,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315201930701,-2480.466064453125,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051031112671,0.7958296537399292,0.7958296537399292,1.0,1.0,-1.1882259845733645,0.5056191682815552,0.6826067566871643,0.218235895037651,0.0,0.0,0.605945885181427,69.00167846679688,67.0,5.467689037322998,-13387.8994140625,234.6986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.297715276479721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429746747016907,-6.5688600443536416e-06,0.0,0.0003021431621164,0.0,0.0,56.40022659301758,0.0,0.0,0.0,0.4215465486049652,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.095799520611763,-2213.212158203125,304.1498718261719,0.6822570562362671,0.1540108025074005,0.1406731754541397,293.1694030761719,297.1499938964844,293.1499938964844,0.004298498854041,-340.0941162109375,296.7914733886719,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184461355209,-3282.389404296875,304.15496826171875,0.8438996076583862,0.2959141135215759,0.2085486650466919,293.1973876953125,297.1499938964844,293.1499938964844,0.2845229208469391,-5554.66748046875,304.1517944335937,0.9098297953605652,0.3710176348686218,0.3530049324035644,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791095495224,-2466.522216796875,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.285461276769638,0.7954593300819397,0.7954593300819397,1.0,1.0,-1.1855950355529783,0.5043569207191467,0.6812381148338318,0.2176899164915084,0.0,0.0,0.6081216335296631,68.76739501953125,55.0,7.377394199371338,-13374.4404296875,233.2859039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.298699676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480660438537598,0.6480726003646851,-6.610854597965954e-06,0.0,0.0003031421802006,0.0,0.0,57.319923400878906,0.0,0.0,0.0,0.4235334694385528,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.095799520611763,-2213.212158203125,304.1498718261719,0.6822570562362671,0.1540108025074005,0.1406731754541397,293.1694030761719,297.1499938964844,293.1499938964844,0.004298498854041,-340.0941162109375,296.7914733886719,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147184461355209,-3282.389404296875,304.15496826171875,0.8438996076583862,0.2959141135215759,0.2085486650466919,293.1973876953125,297.1499938964844,293.1499938964844,0.2845229208469391,-5554.66748046875,304.1517944335937,0.9098297953605652,0.3710176348686218,0.3530049324035644,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791095495224,-2466.522216796875,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.285461276769638,0.7954593300819397,0.7954593300819397,1.0,1.0,-1.1855950355529783,0.5043569207191467,0.6812381148338318,0.2176899164915084,0.0,0.0,0.6081216335296631,68.76739501953125,55.0,7.377394199371338,-13374.4404296875,233.2859039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.298699676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480660438537598,0.6480726003646851,-6.610854597965954e-06,0.0,0.0003031421802006,0.0,0.0,57.319923400878906,0.0,0.0,0.0,0.4235334694385528,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957106724381446,-2211.48046875,304.1500549316406,0.6852450966835022,0.1540033519268036,0.1406019628047943,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868121527135,-339.1703186035156,296.7865295410156,0.4503003656864166,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139932811260223,-3273.449951171875,304.1553955078125,0.8466770648956299,0.2952368557453155,0.2080345451831817,293.1970520019531,297.1499938964844,293.1499938964844,0.2838799059391022,-5544.3876953125,304.15264892578125,0.9136312007904052,0.3704826831817627,0.352431446313858,293.27215576171875,297.1499938964844,293.1499938964844,0.0070433826185762,-2456.64404296875,299.7681579589844,0.4503003656864166,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833662927150726,0.7952741384506226,0.7952741384506226,1.0,1.0,-1.1838022470474243,0.5035146474838257,0.6802876591682434,0.2172950506210327,0.0,0.0,0.6087098121643066,67.2672119140625,55.0,9.12705135345459,-13363.1669921875,229.6260528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992067635059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498235464096069,0.649830162525177,-6.626979939028388e-06,0.0,0.0003036568232346,0.0,0.0,57.65046691894531,0.0,0.0,0.0,0.4242329001426697,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956118926405906,-2209.561279296875,304.15020751953125,0.6898211240768433,0.1540146917104721,0.1405228078365326,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723375372588,-338.0307922363281,296.78143310546875,0.4548008739948272,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132354974746704,-3264.107177734375,304.1557922363281,0.8512243628501892,0.2945595681667328,0.2075004577636718,293.1966247558594,297.1499938964844,293.1499938964844,0.2832176685333252,-5533.84375,304.1533508300781,0.9198051691055298,0.3699705302715301,0.3518537878990173,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033147931098,-2445.440185546875,299.7475891113281,0.4548008739948272,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273068904876,0.7950921654701233,0.7950921654701233,1.0,1.0,-1.1817868947982788,0.5025748014450073,0.6792121529579163,0.2168424725532531,0.0,0.0,0.6089827418327332,65.08759307861328,43.0,10.422767639160156,-13349.0546875,224.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996978163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509266495704651,0.6509333252906799,-6.638293143623741e-06,0.0,0.0003041551972273,0.0,0.0,57.86678314208984,0.0,0.0,0.0,0.4246850311756134,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997150063514,-2205.45166015625,304.1504821777344,0.7035106420516968,0.1540872305631637,0.1403529942035675,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370199225842,-335.26202392578125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516679525375,-3244.581298828125,304.156494140625,0.8656390905380249,0.2932054698467254,0.2063869684934616,293.195556640625,297.1499938964844,293.1499938964844,0.2818641066551208,-5512.40185546875,304.15447998046875,0.9390087127685548,0.3690066933631897,0.3506964743137359,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138794206082,-2420.13720703125,299.70721435546875,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724767327308655,0.7947281002998352,0.7947281002998352,1.0,1.0,-1.177260398864746,0.5004801154136658,0.6767802238464355,0.2158006578683853,0.0,0.0,0.6086060404777527,59.15925216674805,31.0,11.903740882873535,-13314.3671875,211.0841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512272953987122,0.651233971118927,-6.645998382737162e-06,0.0,0.0003050336672458,0.0,0.0,57.957916259765625,0.0,0.0,0.0,0.4248509407043457,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953997150063514,-2205.45166015625,304.1504821777344,0.7035106420516968,0.1540872305631637,0.1403529942035675,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370199225842,-335.26202392578125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116516679525375,-3244.581298828125,304.156494140625,0.8656390905380249,0.2932054698467254,0.2063869684934616,293.195556640625,297.1499938964844,293.1499938964844,0.2818641066551208,-5512.40185546875,304.15447998046875,0.9390087127685548,0.3690066933631897,0.3506964743137359,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138794206082,-2420.13720703125,299.70721435546875,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724767327308655,0.7947281002998352,0.7947281002998352,1.0,1.0,-1.177260398864746,0.5004801154136658,0.6767802238464355,0.2158006578683853,0.0,0.0,0.6086060404777527,59.15925216674805,31.0,11.903740882873535,-13314.3671875,211.0841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512272953987122,0.651233971118927,-6.645998382737162e-06,0.0,0.0003050336672458,0.0,0.0,57.957916259765625,0.0,0.0,0.0,0.4248509407043457,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951846987009048,-2201.30078125,304.15069580078125,0.7225088477134705,0.1542158871889114,0.1401808261871338,293.1782531738281,297.1499938964844,293.1499938964844,0.004195736721158,-332.03839111328125,296.7582702636719,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131511688232,-3224.388671875,304.15704345703125,0.8880894184112549,0.2918532788753509,0.2052312791347503,293.1942443847656,297.1499938964844,293.1499938964844,0.2805064618587494,-5491.00927734375,304.1552429199219,0.9659054279327391,0.3681130707263946,0.3495496213436126,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166563287377,-2392.3173828125,299.6675720214844,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132169246673,0.7943640947341919,0.7943640947341919,1.0,1.0,-1.172289252281189,0.4981986582279205,0.674090564250946,0.2146217226982116,0.0,0.0,0.6070535778999329,51.742774963378906,25.0,12.005918502807615,-13272.7412109375,194.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412950515747,0.6490479111671448,-6.633923931076424e-06,0.0,0.0003056605055462,0.0,0.0,57.6009521484375,0.0,0.0,0.0,0.4240505397319793,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951846987009048,-2201.30078125,304.15069580078125,0.7225088477134705,0.1542158871889114,0.1401808261871338,293.1782531738281,297.1499938964844,293.1499938964844,0.004195736721158,-332.03839111328125,296.7582702636719,0.4835521876811981,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100131511688232,-3224.388671875,304.15704345703125,0.8880894184112549,0.2918532788753509,0.2052312791347503,293.1942443847656,297.1499938964844,293.1499938964844,0.2805064618587494,-5491.00927734375,304.1552429199219,0.9659054279327391,0.3681130707263946,0.3495496213436126,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166563287377,-2392.3173828125,299.6675720214844,0.4835521876811981,0.050000000745058,0.2327752262353897,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132169246673,0.7943640947341919,0.7943640947341919,1.0,1.0,-1.172289252281189,0.4981986582279205,0.674090564250946,0.2146217226982116,0.0,0.0,0.6070535778999329,51.742774963378906,25.0,12.005918502807615,-13272.7412109375,194.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412950515747,0.6490479111671448,-6.633923931076424e-06,0.0,0.0003056605055462,0.0,0.0,57.6009521484375,0.0,0.0,0.0,0.4240505397319793,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261130928993,-2198.241455078125,304.1507263183594,0.7426747679710388,0.1543764322996139,0.1400638371706009,293.1812744140625,297.1499938964844,293.1499938964844,0.004155880305916,-328.93804931640625,296.74432373046875,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147334098816,-3204.72412109375,304.1573486328125,0.9148046970367432,0.290494829416275,0.2040886729955673,293.19287109375,297.1499938964844,293.1499938964844,0.2792441844940185,-5471.244140625,304.15557861328125,0.9912763237953186,0.3672702610492706,0.3484766185283661,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251161672174,-2366.02783203125,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.252665102481842,0.7940437197685242,0.7940437197685242,1.0,1.0,-1.1676270961761477,0.4960735440254211,0.6715535521507263,0.2134870886802673,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933279991149902,-13229.8681640625,179.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447141170501709,0.644720733165741,-6.604200734727783e-06,0.0,0.0003059577138628,0.0,0.0,56.858306884765625,0.0,0.0,0.0,0.4224182367324829,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261130928993,-2198.241455078125,304.1507263183594,0.7426747679710388,0.1543764322996139,0.1400638371706009,293.1812744140625,297.1499938964844,293.1499938964844,0.004155880305916,-328.93804931640625,296.74432373046875,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147334098816,-3204.72412109375,304.1573486328125,0.9148046970367432,0.290494829416275,0.2040886729955673,293.19287109375,297.1499938964844,293.1499938964844,0.2792441844940185,-5471.244140625,304.15557861328125,0.9912763237953186,0.3672702610492706,0.3484766185283661,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251161672174,-2366.02783203125,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.252665102481842,0.7940437197685242,0.7940437197685242,1.0,1.0,-1.1676270961761477,0.4960735440254211,0.6715535521507263,0.2134870886802673,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933279991149902,-13229.8681640625,179.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447141170501709,0.644720733165741,-6.604200734727783e-06,0.0,0.0003059577138628,0.0,0.0,56.858306884765625,0.0,0.0,0.0,0.4224182367324829,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949330404400825,-2196.3623046875,304.150634765625,0.7579156756401062,0.1545468717813491,0.1400601267814636,293.18414306640625,297.1499938964844,293.1499938964844,0.004125805106014,-326.53759765625,296.7310791015625,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421691656112,-3185.320068359375,304.15753173828125,0.9356452226638794,0.2891257405281067,0.203016921877861,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864208698272,-5321.96728515625,304.170166015625,0.9990000128746032,0.3673803806304931,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525335423648,-2344.83251953125,299.58984375,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441602945327,0.7937233448028564,0.7937233448028564,1.0,1.0,-1.1536628007888794,0.4898284077644348,0.6638343930244446,0.210042119026184,0.0,0.0,0.6009101271629333,40.50077438354492,25.0,22.32010269165039,-13126.3525390625,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6387572288513184,-6.56186739433906e-06,0.0,0.0003058336151298,0.0,0.0,55.83507537841797,0.0,0.0,0.0,0.4201328456401825,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949330404400825,-2196.3623046875,304.150634765625,0.7579156756401062,0.1545468717813491,0.1400601267814636,293.18414306640625,297.1499938964844,293.1499938964844,0.004125805106014,-326.53759765625,296.7310791015625,0.5094284415245056,0.050000000745058,0.048637930303812,293.1965026855469,297.1499938964844,293.1499938964844,0.2068421691656112,-3185.320068359375,304.15753173828125,0.9356452226638794,0.2891257405281067,0.203016921877861,293.1867980957031,297.1499938964844,293.1499938964844,0.2699864208698272,-5321.96728515625,304.170166015625,0.9990000128746032,0.3673803806304931,0.33885458111763,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525335423648,-2344.83251953125,299.58984375,0.5094284415245056,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441602945327,0.7937233448028564,0.7937233448028564,1.0,1.0,-1.1536628007888794,0.4898284077644348,0.6638343930244446,0.210042119026184,0.0,0.0,0.6009101271629333,40.50077438354492,25.0,22.32010269165039,-13126.3525390625,166.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6387572288513184,-6.56186739433906e-06,0.0,0.0003058336151298,0.0,0.0,55.83507537841797,0.0,0.0,0.0,0.4201328456401825,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947991013526916,-2193.58349609375,304.1507568359375,0.7636234760284424,0.1546185314655304,0.1400804817676544,293.185546875,297.1499938964844,293.1499938964844,0.0041107516735792,-325.1810607910156,296.7315979003906,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058406770229339,-3172.730224609375,304.1579895019531,0.9428603053092957,0.2884228229522705,0.2024949193000793,293.1760559082031,297.1499938964844,293.1499938964844,0.262391984462738,-5199.54931640625,304.1802673339844,0.9990000128746032,0.369021862745285,0.3312749862670898,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169328056275,-2333.361083984375,299.57568359375,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420158237218856,0.7935631275177002,0.7935631275177002,1.0,1.0,-1.1435949802398682,0.4853665232658386,0.6582283973693848,0.2074982672929763,0.0,0.0,0.5963415503501892,39.00547790527344,25.0,36.71158599853516,-13041.68359375,160.76235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.984375,18000.0,0.0,0.0,0.300996333360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325955986976624,0.6326020956039429,-6.524732725665672e-06,0.0,0.0003054729895666,0.0,0.0,54.83496856689453,0.0,0.0,0.0,0.4178132116794586,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946769714355468,-2191.061767578125,304.1508483886719,0.7690092325210571,0.1546827107667923,0.1400961428880691,293.1869812011719,297.1499938964844,293.1499938964844,0.0040953974239528,-323.8274841308594,296.7313232421875,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048664689064026,-3160.519287109375,304.1582946777344,0.949360489845276,0.2877083718776703,0.2019665688276291,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605007171631,-5088.0205078125,304.18731689453125,0.9990000128746032,0.3714321851730346,0.3244062066078186,293.271728515625,297.1499938964844,293.1499938964844,0.0065828394144773,-2322.475341796875,299.5615539550781,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905171632766,0.7934519648551941,0.7934519648551941,1.0,1.0,-1.1344071626663208,0.4813082814216614,0.6530988216400146,0.2051715105772018,0.0,0.0,0.5906844735145569,37.67683029174805,25.0,38.13416290283203,-12945.6904296875,155.5592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.791015625,18000.0,0.0,0.0,0.3003920614719391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623009443283081,0.6230158805847168,-6.46358330413932e-06,0.0,0.000304859742755,0.0,0.0,53.27726364135742,0.0,0.0,0.0,0.414289116859436,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.094567209482193,-2188.785888671875,304.1507263183594,0.77886563539505,0.1548130512237548,0.1401359289884567,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687629953026,-321.6177978515625,296.7213439941406,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995952129364,-3139.846435546875,304.1582946777344,0.9603875279426576,0.2862730324268341,0.2009095400571823,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961216688156,-4897.53662109375,304.1944274902344,0.9990000128746032,0.3775836229324341,0.3125031590461731,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244659781455,-2304.73828125,299.52911376953125,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340233772993087,0.7932295799255371,0.7932295799255371,1.0,1.0,-1.1183470487594604,0.4742386639118194,0.6441084146499634,0.201073944568634,0.0,0.0,0.5790574550628662,35.433799743652344,43.0,23.9079818725586,-12758.5205078125,146.79347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.298385351896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006174087524414,0.6006237268447876,-6.3064185269468e-06,0.0,0.0003028232022188,0.0,0.0,49.65241241455078,0.0,0.0,0.0,0.4060069024562835,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.094567209482193,-2188.785888671875,304.1507263183594,0.77886563539505,0.1548130512237548,0.1401359289884567,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687629953026,-321.6177978515625,296.7213439941406,0.5248942971229553,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995952129364,-3139.846435546875,304.1582946777344,0.9603875279426576,0.2862730324268341,0.2009095400571823,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961216688156,-4897.53662109375,304.1944274902344,0.9990000128746032,0.3775836229324341,0.3125031590461731,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244659781455,-2304.73828125,299.52911376953125,0.5248942971229553,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340233772993087,0.7932295799255371,0.7932295799255371,1.0,1.0,-1.1183470487594604,0.4742386639118194,0.6441084146499634,0.201073944568634,0.0,0.0,0.5790574550628662,35.433799743652344,43.0,23.9079818725586,-12758.5205078125,146.79347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55078125,18000.0,0.0,0.0,0.298385351896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006174087524414,0.6006237268447876,-6.3064185269468e-06,0.0,0.0003028232022188,0.0,0.0,49.65241241455078,0.0,0.0,0.0,0.4060069024562835,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027223348617,-2193.48974609375,304.15008544921875,0.773711085319519,0.1549049019813537,0.1402731388807296,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561323985457,-320.8625793457031,296.6932067871094,0.5208191275596619,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022005915641784,-3128.00927734375,304.1571350097656,0.951695442199707,0.2848024368286133,0.1999263018369674,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005228996276,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822023570537567,0.3189906477928161,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959418959915,-2298.42333984375,299.48663330078125,0.5208191275596619,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933626174926,0.7930071949958801,0.7930071949958801,1.0,1.0,-1.1254035234451294,0.4773896634578705,0.6480138301849365,0.2026063650846481,0.0,0.0,0.5706961750984192,36.6182746887207,61.0,-27.580442428588867,-12729.8837890625,151.00039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975234508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095698356628,0.5803157091140747,-6.15233693679329e-06,0.0,0.0002999939024448,0.0,0.0,46.42526626586914,0.0,0.0,0.0,0.3984987139701843,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027223348617,-2193.48974609375,304.15008544921875,0.773711085319519,0.1549049019813537,0.1402731388807296,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561323985457,-320.8625793457031,296.6932067871094,0.5208191275596619,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022005915641784,-3128.00927734375,304.1571350097656,0.951695442199707,0.2848024368286133,0.1999263018369674,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005228996276,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822023570537567,0.3189906477928161,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959418959915,-2298.42333984375,299.48663330078125,0.5208191275596619,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933626174926,0.7930071949958801,0.7930071949958801,1.0,1.0,-1.1254035234451294,0.4773896634578705,0.6480138301849365,0.2026063650846481,0.0,0.0,0.5706961750984192,36.6182746887207,61.0,-27.580442428588867,-12729.8837890625,151.00039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955975234508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095698356628,0.5803157091140747,-6.15233693679329e-06,0.0,0.0002999939024448,0.0,0.0,46.42526626586914,0.0,0.0,0.0,0.3984987139701843,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955039635300636,-2207.66552734375,304.1488952636719,0.7564478516578674,0.1549332588911056,0.1404659450054168,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639657527208,-322.2665100097656,296.63494873046875,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021821141242981,-3129.106201171875,304.15478515625,0.9252268075942992,0.283300369977951,0.1990036070346832,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.7890625,304.1254577636719,0.9990000128746032,0.3801708221435547,0.3418593108654022,293.2685546875,297.1499938964844,293.1499938964844,0.0065015805885195,-2306.321533203125,299.4233093261719,0.5078385472297668,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471582889556884,0.7927876114845276,0.7927876114845276,1.0,1.0,-1.1530674695968628,0.4896227717399597,0.6634446382522583,0.209329143166542,0.0,0.0,0.5749821662902832,41.02826690673828,64.0,-81.41670227050781,-12931.2861328125,167.48904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450737476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792604088783264,0.5792665481567383,-6.104377916926751e-06,0.0,0.0002974034869112,0.0,0.0,46.01496124267578,0.0,0.0,0.0,0.3977378010749817,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955039635300636,-2207.66552734375,304.1488952636719,0.7564478516578674,0.1549332588911056,0.1404659450054168,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639657527208,-322.2665100097656,296.63494873046875,0.5078385472297668,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021821141242981,-3129.106201171875,304.15478515625,0.9252268075942992,0.283300369977951,0.1990036070346832,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.7890625,304.1254577636719,0.9990000128746032,0.3801708221435547,0.3418593108654022,293.2685546875,297.1499938964844,293.1499938964844,0.0065015805885195,-2306.321533203125,299.4233093261719,0.5078385472297668,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471582889556884,0.7927876114845276,0.7927876114845276,1.0,1.0,-1.1530674695968628,0.4896227717399597,0.6634446382522583,0.209329143166542,0.0,0.0,0.5749821662902832,41.02826690673828,64.0,-81.41670227050781,-12931.2861328125,167.48904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450737476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792604088783264,0.5792665481567383,-6.104377916926751e-06,0.0,0.0002974034869112,0.0,0.0,46.01496124267578,0.0,0.0,0.0,0.3977378010749817,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528345942497,-2220.688232421875,304.148193359375,0.73897385597229,0.1549292206764221,0.1406496614217758,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789018385112,-324.1335144042969,296.5793762207031,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020946145057678,-3129.05859375,304.1534118652344,0.898566722869873,0.2818089127540588,0.1981035023927688,293.1669311523437,297.1499938964844,293.1499938964844,0.2854489684104919,-5587.10986328125,304.11279296875,0.9908987879753112,0.3724160194396972,0.3550570607185364,293.269287109375,297.1499938964844,293.1499938964844,0.0065104993991553,-2314.720458984375,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.792568027973175,0.792568027973175,1.0,1.0,-1.1689478158950806,0.4966473281383514,0.6723005175590515,0.2132170349359512,0.0,0.0,0.5882588028907776,46.28018569946289,67.0,-63.644561767578125,-13160.9755859375,182.7610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995717644691467,0.5995779633522034,-6.210911578818923e-06,0.0,0.0002961388381663,0.0,0.0,48.92314910888672,0.0,0.0,0.0,0.4047915935516357,4.0,0.0,1.0
