time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.097428061068058,-2244.941650390625,304.1474304199219,0.740415632724762,0.156264841556549,0.1418328732252121,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220945909619,-312.6248474121094,296.3479919433594,0.4946774840354919,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986433267593,-2926.193359375,304.1513977050781,0.876841127872467,0.2628083229064941,0.1848175376653671,293.16217041015625,297.1499938964844,293.1499938964844,0.28263720870018,-5547.2734375,304.0999450683594,0.98793363571167,0.36867555975914,0.3518625497817993,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022936038672,-2142.22900390625,298.70709228515625,0.4946774840354919,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459300994873,0.7879645228385925,0.7879645228385925,1.0,1.0,-1.1509010791778564,0.4882774353027344,0.6626236438751221,0.2078253626823425,0.0,0.0,0.5879960656166077,46.17612075805664,70.0,-62.39706039428711,-13057.390625,176.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845903038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956059098243713,0.595612108707428,-6.16438182987622e-06,0.0,0.0002888229792006,0.0,0.0,48.1833610534668,0.0,0.0,0.0,0.4031168818473816,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.097428061068058,-2244.941650390625,304.1474304199219,0.740415632724762,0.156264841556549,0.1418328732252121,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220945909619,-312.6248474121094,296.3479919433594,0.4946774840354919,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856986433267593,-2926.193359375,304.1513977050781,0.876841127872467,0.2628083229064941,0.1848175376653671,293.16217041015625,297.1499938964844,293.1499938964844,0.28263720870018,-5547.2734375,304.0999450683594,0.98793363571167,0.36867555975914,0.3518625497817993,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022936038672,-2142.22900390625,298.70709228515625,0.4946774840354919,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459300994873,0.7879645228385925,0.7879645228385925,1.0,1.0,-1.1509010791778564,0.4882774353027344,0.6626236438751221,0.2078253626823425,0.0,0.0,0.5879960656166077,46.17612075805664,70.0,-62.39706039428711,-13057.390625,176.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845903038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956059098243713,0.595612108707428,-6.16438182987622e-06,0.0,0.0002888229792006,0.0,0.0,48.1833610534668,0.0,0.0,0.0,0.4031168818473816,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974676087498664,-2245.42529296875,304.1478271484375,0.7300531268119812,0.1562837362289428,0.1420000791549682,293.1839294433594,297.1499938964844,293.1499938964844,0.003932746592909,-313.2990417480469,296.3509826660156,0.4869993031024933,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851366758346557,-2918.824462890625,304.15216064453125,0.8627496361732483,0.2622217237949371,0.1845242083072662,293.1774597167969,297.1499938964844,293.1499938964844,0.2796351015567779,-5493.4638671875,304.1144714355469,0.9713274836540222,0.3655144572257995,0.348278671503067,293.2685546875,297.1499938964844,293.1499938964844,0.0058993981219828,-2140.7255859375,298.6884765625,0.4869993031024933,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.0670166015625,1.0,0.2581773102283478,0.7878316640853882,0.7878316640853882,1.0,1.0,-1.1476340293884275,0.4867617487907409,0.6608722805976868,0.2071656286716461,0.0,0.0,0.5930161476135254,49.700462341308594,70.0,-6.72499942779541,-13101.384765625,182.8172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.22265625,18000.0,0.0,0.0,0.2849020957946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102184057235718,0.6102246642112732,-6.2751705627306364e-06,0.0,0.0002891393960453,0.0,0.0,50.54595947265625,0.0,0.0,0.0,0.4084848761558532,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097177386283,-2243.986572265625,304.1483154296875,0.7215337753295898,0.1562758088111877,0.1421252936124801,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369165897369,-313.3919982910156,296.3601379394531,0.4804534018039703,0.050000000745058,0.0491325482726097,293.19757080078125,297.1499938964844,293.1499938964844,0.1844166219234466,-2909.35986328125,304.153076171875,0.8513818979263306,0.2616089582443237,0.184200257062912,293.1860046386719,297.1499938964844,293.1499938964844,0.2773008644580841,-5453.1416015625,304.1251220703125,0.956473171710968,0.3634824454784393,0.3459857106208801,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888173662126,-2136.296630859375,298.6739807128906,0.4804534018039703,0.050000000745058,0.2330636531114578,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.08673095703125,1.0,0.2621360719203949,0.7875500917434692,0.7875500917434692,1.0,1.0,-1.1455198526382446,0.4857922792434692,0.6597275733947754,0.2066249102354049,0.0,0.0,0.5953646898269653,52.894508361816406,73.0,19.329973220825195,-13105.8994140625,188.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.837890625,18000.0,0.0,0.0,0.2854315638542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184561848640442,0.6184625625610352,-6.354638571792748e-06,0.0,0.0002896767691709,0.0,0.0,52.01995849609375,0.0,0.0,0.0,0.4117708206176758,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192395806312,-2243.823974609375,304.1488647460937,0.7072818875312805,0.156239628791809,0.1423098146915435,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458097890019,-313.8755798339844,296.3648681640625,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589358091354,-2894.417724609375,304.1539611816406,0.8338620662689209,0.2603611350059509,0.1835005283355713,293.1932983398437,297.1499938964844,293.1499938964844,0.274876594543457,-5410.921875,304.13720703125,0.93197363615036,0.3610700070858001,0.3434782028198242,293.271240234375,297.1499938964844,293.1499938964844,0.0058694058097898,-2129.62646484375,298.6357116699219,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.2691498100757599,0.7869869470596313,0.7869869470596313,1.0,1.0,-1.1434383392333984,0.4847933351993561,0.6586450338363647,0.2060916721820831,0.0,0.0,0.600126326084137,58.550071716308594,61.0,21.059688568115234,-13094.603515625,198.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291205883026123,0.629127025604248,-6.450884939113166e-06,0.0,0.0002911309711635,0.0,0.0,53.92041015625,0.0,0.0,0.0,0.4160947501659393,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192395806312,-2243.823974609375,304.1488647460937,0.7072818875312805,0.156239628791809,0.1423098146915435,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458097890019,-313.8755798339844,296.3648681640625,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832589358091354,-2894.417724609375,304.1539611816406,0.8338620662689209,0.2603611350059509,0.1835005283355713,293.1932983398437,297.1499938964844,293.1499938964844,0.274876594543457,-5410.921875,304.13720703125,0.93197363615036,0.3610700070858001,0.3434782028198242,293.271240234375,297.1499938964844,293.1499938964844,0.0058694058097898,-2129.62646484375,298.6357116699219,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.2691498100757599,0.7869869470596313,0.7869869470596313,1.0,1.0,-1.1434383392333984,0.4847933351993561,0.6586450338363647,0.2060916721820831,0.0,0.0,0.600126326084137,58.550071716308594,61.0,21.059688568115234,-13094.603515625,198.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291205883026123,0.629127025604248,-6.450884939113166e-06,0.0,0.0002911309711635,0.0,0.0,53.92041015625,0.0,0.0,0.0,0.4160947501659393,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540991544723,-2242.373046875,304.1493530273437,0.7047012448310852,0.1562524884939193,0.1423423439264297,293.1798095703125,297.1499938964844,293.1499938964844,0.003942132461816,-313.4609375,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532530546188,-2878.963623046875,304.1546630859375,0.8299494981765747,0.2591525614261627,0.1826778203248977,293.195068359375,297.1499938964844,293.1499938964844,0.2733820974826813,-5385.13916015625,304.1438903808594,0.9265495538711548,0.3596128225326538,0.3419812321662903,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287600986659,-2116.5439453125,298.5950012207031,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696501612663269,0.7864238619804382,0.7864238619804382,1.0,1.0,-1.140979528427124,0.483623057603836,0.6573564410209656,0.2054793685674667,0.0,0.0,0.6040737628936768,59.567176818847656,49.0,18.99560165405273,-13081.8876953125,199.9253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886224389076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382889747619629,0.6382955312728882,-6.526324796141125e-06,0.0,0.0002929150941781,0.0,0.0,55.53670883178711,0.0,0.0,0.0,0.419663518667221,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540991544723,-2242.373046875,304.1493530273437,0.7047012448310852,0.1562524884939193,0.1423423439264297,293.1798095703125,297.1499938964844,293.1499938964844,0.003942132461816,-313.4609375,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820532530546188,-2878.963623046875,304.1546630859375,0.8299494981765747,0.2591525614261627,0.1826778203248977,293.195068359375,297.1499938964844,293.1499938964844,0.2733820974826813,-5385.13916015625,304.1438903808594,0.9265495538711548,0.3596128225326538,0.3419812321662903,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287600986659,-2116.5439453125,298.5950012207031,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696501612663269,0.7864238619804382,0.7864238619804382,1.0,1.0,-1.140979528427124,0.483623057603836,0.6573564410209656,0.2054793685674667,0.0,0.0,0.6040737628936768,59.567176818847656,49.0,18.99560165405273,-13081.8876953125,199.9253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886224389076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382889747619629,0.6382955312728882,-6.526324796141125e-06,0.0,0.0002929150941781,0.0,0.0,55.53670883178711,0.0,0.0,0.0,0.419663518667221,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453355789184,-2240.1298828125,304.1497497558594,0.7113054990768433,0.1563669443130493,0.1423237919807434,293.17822265625,297.1499938964844,293.1499938964844,0.0039271488785743,-312.17547607421875,296.36639404296875,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865500450134,-2862.747314453125,304.1552124023437,0.8356907367706299,0.2580311596393585,0.1818047314882278,293.19464111328125,297.1499938964844,293.1499938964844,0.2720944285392761,-5363.45361328125,304.14801025390625,0.9350459575653076,0.3585507571697235,0.3408038914203644,293.2733154296875,297.1499938964844,293.1499938964844,0.005770341027528,-2097.6533203125,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759619712829,0.7861224412918091,0.7861224412918091,1.0,1.0,-1.1377840042114258,0.4821578860282898,0.655626118183136,0.2047115415334701,0.0,0.0,0.6064169406890869,56.90815734863281,37.0,17.066268920898438,-13059.40625,193.747787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894351959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644351065158844,0.6443576216697693,-6.579896307812305e-06,0.0,0.0002948098408523,0.0,0.0,56.64639663696289,0.0,0.0,0.0,0.4220674335956573,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453355789184,-2240.1298828125,304.1497497558594,0.7113054990768433,0.1563669443130493,0.1423237919807434,293.17822265625,297.1499938964844,293.1499938964844,0.0039271488785743,-312.17547607421875,296.36639404296875,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807865500450134,-2862.747314453125,304.1552124023437,0.8356907367706299,0.2580311596393585,0.1818047314882278,293.19464111328125,297.1499938964844,293.1499938964844,0.2720944285392761,-5363.45361328125,304.14801025390625,0.9350459575653076,0.3585507571697235,0.3408038914203644,293.2733154296875,297.1499938964844,293.1499938964844,0.005770341027528,-2097.6533203125,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759619712829,0.7861224412918091,0.7861224412918091,1.0,1.0,-1.1377840042114258,0.4821578860282898,0.655626118183136,0.2047115415334701,0.0,0.0,0.6064169406890869,56.90815734863281,37.0,17.066268920898438,-13059.40625,193.747787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904894351959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644351065158844,0.6443576216697693,-6.579896307812305e-06,0.0,0.0002948098408523,0.0,0.0,56.64639663696289,0.0,0.0,0.0,0.4220674335956573,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346572041511,-2237.8779296875,304.1499938964844,0.724365234375,0.1565734297037124,0.1422983258962631,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052544161677,-310.3639221191406,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795148700475692,-2846.484375,304.15557861328125,0.8495654463768005,0.256994366645813,0.18091981112957,293.1932983398437,297.1499938964844,293.1499938964844,0.2708841264247894,-5343.4892578125,304.1506652832031,0.9541324973106384,0.3576931953430176,0.3397545218467712,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010347954928,-2075.160400390625,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912312984466,0.7858210206031799,0.7858210206031799,1.0,1.0,-1.1340478658676147,0.4804557263851166,0.653592050075531,0.2038122415542602,0.0,0.0,0.6073530316352844,51.7746467590332,25.0,15.968603134155272,-13031.7724609375,182.66030883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922641932964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475160121917725,0.6475226283073425,-6.610799118789146e-06,0.0,0.0002966110187117,0.0,0.0,57.25117492675781,0.0,0.0,0.0,0.423350989818573,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346572041511,-2237.8779296875,304.1499938964844,0.724365234375,0.1565734297037124,0.1422983258962631,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052544161677,-310.3639221191406,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795148700475692,-2846.484375,304.15557861328125,0.8495654463768005,0.256994366645813,0.18091981112957,293.1932983398437,297.1499938964844,293.1499938964844,0.2708841264247894,-5343.4892578125,304.1506652832031,0.9541324973106384,0.3576931953430176,0.3397545218467712,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010347954928,-2075.160400390625,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912312984466,0.7858210206031799,0.7858210206031799,1.0,1.0,-1.1340478658676147,0.4804557263851166,0.653592050075531,0.2038122415542602,0.0,0.0,0.6073530316352844,51.7746467590332,25.0,15.968603134155272,-13031.7724609375,182.66030883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922641932964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475160121917725,0.6475226283073425,-6.610799118789146e-06,0.0,0.0002966110187117,0.0,0.0,57.25117492675781,0.0,0.0,0.0,0.423350989818573,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970815867185592,-2236.799560546875,304.1501159667969,0.7332363724708557,0.1567065417766571,0.1422887742519378,293.17547607421875,297.1499938964844,293.1499938964844,0.00389253674075,-309.3213195800781,296.3694763183594,0.488988846540451,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788807064294815,-2838.374755859375,304.1557312011719,0.8598806262016296,0.2565045952796936,0.1804786175489425,293.1924133300781,297.1499938964844,293.1499938964844,0.2702911496162414,-5333.82177734375,304.151611328125,0.9668346643447876,0.3573167324066162,0.3392583429813385,293.27349853515625,297.1499938964844,293.1499938964844,0.0056636705994606,-2062.97802734375,298.49786376953125,0.488988846540451,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537644505500793,0.785670280456543,0.785670280456543,1.0,1.0,-1.132037878036499,0.4795423448085785,0.6524955034255981,0.2033282369375229,0.0,0.0,0.607270359992981,48.54019927978516,25.0,15.6651029586792,-13016.3251953125,175.8142852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930662930011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479809284210205,0.6479875445365906,-6.617586223001126e-06,0.0,0.0002974250237457,0.0,0.0,57.35585784912109,0.0,0.0,0.0,0.4235603213310241,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970322713255882,-2235.795166015625,304.1501770019531,0.7441614270210266,0.1568569839000702,0.1422831714153289,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790192920714,-308.2177734375,296.3710632324219,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782513111829757,-2830.326416015625,304.15582275390625,0.8729146122932434,0.2560319006443023,0.1800401210784912,293.19146728515625,297.1499938964844,293.1499938964844,0.2697072625160217,-5324.3583984375,304.1523742675781,0.9809492826461792,0.3569680750370025,0.3387772738933563,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251068599522,-2050.37109375,298.47918701171875,0.4968205690383911,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1495056152344,1.0,0.2485872954130172,0.785528838634491,0.785528838634491,1.0,1.0,-1.129963994026184,0.4786019027233124,0.6513620615005493,0.2028299868106842,0.0,0.0,0.6068353056907654,44.973777770996094,25.0,15.325637817382812,-12999.857421875,168.33486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937886714935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477048397064209,0.647711455821991,-6.618531187996268e-06,0.0,0.0002981581492349,0.0,0.0,57.32804870605469,0.0,0.0,0.0,0.4234824478626251,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970361977815628,-2235.741943359375,304.1501159667969,0.7626630663871765,0.1571793109178543,0.1423816084861755,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596573285758,-306.62042236328125,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203428506851,-2815.900634765625,304.15576171875,0.8942822217941284,0.2551137804985046,0.1792505085468292,293.1893615722656,297.1499938964844,293.1499938964844,0.2681670188903808,-5299.25341796875,304.1542663574219,0.9990000128746032,0.3563440442085266,0.3373514115810394,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601368658244,-2029.137451171875,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413812577724456,0.7852460145950317,0.7852460145950317,1.0,1.0,-1.1260998249053955,0.4768382012844085,0.6492616534233093,0.2019293755292892,0.0,0.0,0.605144202709198,39.96342468261719,25.0,12.786019325256348,-12967.0205078125,157.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949542105197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645176351070404,0.6451829075813293,-6.604129794141045e-06,0.0,0.0002993410162162,0.0,0.0,56.91502380371094,0.0,0.0,0.0,0.422559529542923,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970361977815628,-2235.741943359375,304.1501159667969,0.7626630663871765,0.1571793109178543,0.1423816084861755,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596573285758,-306.62042236328125,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771203428506851,-2815.900634765625,304.15576171875,0.8942822217941284,0.2551137804985046,0.1792505085468292,293.1893615722656,297.1499938964844,293.1499938964844,0.2681670188903808,-5299.25341796875,304.1542663574219,0.9990000128746032,0.3563440442085266,0.3373514115810394,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601368658244,-2029.137451171875,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413812577724456,0.7852460145950317,0.7852460145950317,1.0,1.0,-1.1260998249053955,0.4768382012844085,0.6492616534233093,0.2019293755292892,0.0,0.0,0.605144202709198,39.96342468261719,25.0,12.786019325256348,-12967.0205078125,157.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949542105197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645176351070404,0.6451829075813293,-6.604129794141045e-06,0.0,0.0002993410162162,0.0,0.0,56.91502380371094,0.0,0.0,0.0,0.422559529542923,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939678907394,-2234.570556640625,304.150146484375,0.7740455269813538,0.1575113832950592,0.1425867974758148,293.169921875,297.1499938964844,293.1499938964844,0.0038482823874801,-305.4552001953125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758541166782379,-2799.47265625,304.1559753417969,0.906394064426422,0.2542183101177215,0.1785526722669601,293.1750183105469,297.1499938964844,293.1499938964844,0.2547535896301269,-5082.97412109375,304.175048828125,0.9990000128746032,0.3582080900669098,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063939653337,-2010.2989501953125,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.23545503616333,0.7849631905555725,0.7849631905555725,1.0,1.0,-1.1082886457443235,0.4689567685127258,0.6393319368362427,0.1975606232881546,0.0,0.0,0.599716067314148,37.22401809692383,25.0,37.0910530090332,-12833.3515625,147.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382442712783813,0.6382508277893066,-6.562773251062026e-06,0.0,0.0002998925629071,0.0,0.0,55.779335021972656,0.0,0.0,0.0,0.4199342429637909,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939678907394,-2234.570556640625,304.150146484375,0.7740455269813538,0.1575113832950592,0.1425867974758148,293.169921875,297.1499938964844,293.1499938964844,0.0038482823874801,-305.4552001953125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758541166782379,-2799.47265625,304.1559753417969,0.906394064426422,0.2542183101177215,0.1785526722669601,293.1750183105469,297.1499938964844,293.1499938964844,0.2547535896301269,-5082.97412109375,304.175048828125,0.9990000128746032,0.3582080900669098,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063939653337,-2010.2989501953125,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.23545503616333,0.7849631905555725,0.7849631905555725,1.0,1.0,-1.1082886457443235,0.4689567685127258,0.6393319368362427,0.1975606232881546,0.0,0.0,0.599716067314148,37.22401809692383,25.0,37.0910530090332,-12833.3515625,147.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382442712783813,0.6382508277893066,-6.562773251062026e-06,0.0,0.0002998925629071,0.0,0.0,55.779335021972656,0.0,0.0,0.0,0.4199342429637909,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247967004776,-2232.850830078125,304.15020751953125,0.7841925621032715,0.1578292846679687,0.1427980065345764,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360534235835,-304.1869812011719,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745449006557464,-2782.442626953125,304.1561584472656,0.9176004528999328,0.2533135712146759,0.1778644919395446,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077527046203,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630122542381286,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539893753826,-1991.6002197265625,298.3866577148437,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305801957845688,0.784767210483551,0.784767210483551,1.0,1.0,-1.0934339761734009,0.4624163806438446,0.6310175657272339,0.1938969045877456,0.0,0.0,0.5892598032951355,35.04243087768555,25.0,34.824928283691406,-12672.4775390625,139.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950447499752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200589537620544,0.6200653910636902,-6.443816801038338e-06,0.0,0.0002994329261127,0.0,0.0,52.79705047607422,0.0,0.0,0.0,0.4132225811481476,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247967004776,-2232.850830078125,304.15020751953125,0.7841925621032715,0.1578292846679687,0.1427980065345764,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360534235835,-304.1869812011719,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745449006557464,-2782.442626953125,304.1561584472656,0.9176004528999328,0.2533135712146759,0.1778644919395446,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077527046203,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630122542381286,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539893753826,-1991.6002197265625,298.3866577148437,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305801957845688,0.784767210483551,0.784767210483551,1.0,1.0,-1.0934339761734009,0.4624163806438446,0.6310175657272339,0.1938969045877456,0.0,0.0,0.5892598032951355,35.04243087768555,25.0,34.824928283691406,-12672.4775390625,139.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950447499752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200589537620544,0.6200653910636902,-6.443816801038338e-06,0.0,0.0002994329261127,0.0,0.0,52.79705047607422,0.0,0.0,0.0,0.4132225811481476,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113426446914,-2234.2919921875,304.1499938964844,0.793124794960022,0.1581685692071914,0.1430373191833496,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289218209683,-303.4911499023437,296.4138488769531,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101491212844,-2769.1708984375,304.15582275390625,0.9274845123291016,0.2524327039718628,0.177199900150299,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691245913505554,0.3025057911872864,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101222194731,-1976.7489013671875,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496850013733,0.7845712304115295,0.7845712304115295,1.0,1.0,-1.0809247493743896,0.4569080173969269,0.6240167021751404,0.1908423602581024,0.0,0.0,0.5781430006027222,33.298583984375,28.0,19.82704734802246,-12519.4287109375,132.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935064136981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984748601913452,0.5984811186790466,-6.289373686740873e-06,0.0,0.0002978716802317,0.0,0.0,49.3007926940918,0.0,0.0,0.0,0.4051967561244964,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113426446914,-2234.2919921875,304.1499938964844,0.793124794960022,0.1581685692071914,0.1430373191833496,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289218209683,-303.4911499023437,296.4138488769531,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101491212844,-2769.1708984375,304.15582275390625,0.9274845123291016,0.2524327039718628,0.177199900150299,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691245913505554,0.3025057911872864,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101222194731,-1976.7489013671875,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496850013733,0.7845712304115295,0.7845712304115295,1.0,1.0,-1.0809247493743896,0.4569080173969269,0.6240167021751404,0.1908423602581024,0.0,0.0,0.5781430006027222,33.298583984375,28.0,19.82704734802246,-12519.4287109375,132.90811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935064136981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984748601913452,0.5984811186790466,-6.289373686740873e-06,0.0,0.0002978716802317,0.0,0.0,49.3007926940918,0.0,0.0,0.0,0.4051967561244964,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971074849367141,-2236.068603515625,304.1498107910156,0.7962964177131653,0.1583462655544281,0.1431756764650344,293.1638488769531,297.1499938964844,293.1499938964844,0.003827292472124,-303.3423767089844,296.4161071777344,0.5337607860565186,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730802655220031,-2763.719482421875,304.1555480957031,0.930694580078125,0.2520016729831695,0.1768829077482223,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154187440872,-4688.20458984375,304.1882629394531,0.9990000128746032,0.3723265826702118,0.2992984056472778,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913053125143,-1970.63818359375,298.3394470214844,0.5337607860565186,0.050000000745058,0.2294564247131347,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.74346923828125,293.2681579589844,291.2279357910156,1.0,0.2252893149852752,0.7844732403755188,0.7844732403755188,1.0,1.0,-1.0767186880111694,0.4550541937351227,0.6216645240783691,0.1898149847984314,0.0,0.0,0.5726869702339172,32.729103088378906,28.0,10.69600772857666,-12457.228515625,130.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923653125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876106023788452,0.5876168012619019,-6.210980245668907e-06,0.0,0.000296713609714,0.0,0.0,47.59097671508789,0.0,0.0,0.0,0.4011762142181396,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.097251683473587,-2238.812744140625,304.14959716796875,0.7984861731529236,0.1585280895233154,0.143324539065361,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271693047136,-303.3618469238281,296.4160461425781,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.172732800245285,-2759.392822265625,304.1551513671875,0.9325860738754272,0.2515763342380523,0.1765749305486679,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246517181396,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753616213798523,0.2972213923931122,293.266845703125,297.1499938964844,293.1499938964844,0.0053748660720884,-1965.6243896484373,298.3212280273437,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244578152894973,0.7844148874282837,0.7844148874282837,1.0,1.0,-1.073943853378296,0.4538266360759735,0.6201171875,0.1891538798809051,0.0,0.0,0.5678237080574036,32.36305618286133,31.0,-0.5655205845832825,-12407.111328125,129.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910222709178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773807168006897,0.5773868560791016,-6.136185675131856e-06,0.0,0.0002953506191261,0.0,0.0,46.007843017578125,0.0,0.0,0.0,0.3974069654941559,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508259773254,-2246.51513671875,304.1490478515625,0.8003800511360168,0.158900961279869,0.14364854991436,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313867989927,-303.85986328125,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277700901031,-2753.30810546875,304.154296875,0.933054745197296,0.25074103474617,0.1759833246469497,293.0730895996094,297.1499938964844,293.1499938964844,0.2269342988729477,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805937767028808,0.2958425283432007,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477114997804,-1958.1707763671875,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239388227462768,0.7842982411384583,0.7842982411384583,1.0,1.0,-1.0719066858291626,0.4529021680355072,0.619004487991333,0.1887048631906509,0.0,0.0,0.5606428384780884,32.11985397338867,34.0,-19.102903366088867,-12349.5400390625,128.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879179120063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612621903419495,0.5612682104110718,-6.013818619976519e-06,0.0,0.0002922000712715,0.0,0.0,43.5508041381836,0.0,0.0,0.0,0.3914426267147064,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508259773254,-2246.51513671875,304.1490478515625,0.8003800511360168,0.158900961279869,0.14364854991436,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313867989927,-303.85986328125,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722277700901031,-2753.30810546875,304.154296875,0.933054745197296,0.25074103474617,0.1759833246469497,293.0730895996094,297.1499938964844,293.1499938964844,0.2269342988729477,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805937767028808,0.2958425283432007,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477114997804,-1958.1707763671875,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239388227462768,0.7842982411384583,0.7842982411384583,1.0,1.0,-1.0719066858291626,0.4529021680355072,0.619004487991333,0.1887048631906509,0.0,0.0,0.5606428384780884,32.11985397338867,34.0,-19.102903366088867,-12349.5400390625,128.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879179120063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612621903419495,0.5612682104110718,-6.013818619976519e-06,0.0,0.0002922000712715,0.0,0.0,43.5508041381836,0.0,0.0,0.0,0.3914426267147064,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274619698524,-2255.738525390625,304.1485900878906,0.7993814945220947,0.159275397658348,0.1439958214759826,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397083990275,-304.74627685546875,296.4024353027344,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562245368957,-2748.990966796875,304.1534729003906,0.9296925067901612,0.2499176114797592,0.1754164844751358,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761552095413,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844141662120819,0.2976394593715668,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249867632985,-1952.5992431640625,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255146503448,0.784181535243988,0.784181535243988,1.0,1.0,-1.0738760232925415,0.4537223577499389,0.6201537251472473,0.189249113202095,0.0,0.0,0.5569263696670532,32.431583404541016,37.0,-29.446430206298828,-12344.4345703125,129.53268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846139073371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517240762710571,0.5517300367355347,-5.9365088418417145e-06,0.0,0.000288846931653,0.0,0.0,42.10551834106445,0.0,0.0,0.0,0.387866735458374,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274619698524,-2255.738525390625,304.1485900878906,0.7993814945220947,0.159275397658348,0.1439958214759826,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397083990275,-304.74627685546875,296.4024353027344,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718562245368957,-2748.990966796875,304.1534729003906,0.9296925067901612,0.2499176114797592,0.1754164844751358,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761552095413,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844141662120819,0.2976394593715668,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249867632985,-1952.5992431640625,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255146503448,0.784181535243988,0.784181535243988,1.0,1.0,-1.0738760232925415,0.4537223577499389,0.6201537251472473,0.189249113202095,0.0,0.0,0.5569263696670532,32.431583404541016,37.0,-29.446430206298828,-12344.4345703125,129.53268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846139073371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517240762710571,0.5517300367355347,-5.9365088418417145e-06,0.0,0.000288846931653,0.0,0.0,42.10551834106445,0.0,0.0,0.0,0.387866735458374,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986353605985641,-2265.55615234375,304.1482238769531,0.7960245013237,0.1596388071775436,0.1443517357110977,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509268779307,-305.8829650878906,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438961982727,-2745.427978515625,304.15283203125,0.9232385754585266,0.2490958869457245,0.1748647689819336,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019623041153,-4742.05810546875,304.1522216796875,0.9990000128746032,0.3866746127605438,0.3020572364330292,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043658845126,-1947.87255859375,298.1913757324219,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907377004623,0.7839487791061401,0.7839487791061401,1.0,1.0,-1.0791350603103638,0.4559644162654876,0.6231706142425537,0.1905952543020248,0.0,0.0,0.5566929578781128,33.208709716796875,40.0,-33.6544303894043,-12383.5234375,132.28717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487752556800842,0.548781156539917,-5.904027148062596e-06,0.0,0.0002857143990695,0.0,0.0,41.61427307128906,0.0,0.0,0.0,0.3866626620292663,4.0,0.0,1.0
