time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986353605985641,-2265.55615234375,304.1482238769531,0.7960245013237,0.1596388071775436,0.1443517357110977,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509268779307,-305.8829650878906,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438961982727,-2745.427978515625,304.15283203125,0.9232385754585266,0.2490958869457245,0.1748647689819336,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019623041153,-4742.05810546875,304.1522216796875,0.9990000128746032,0.3866746127605438,0.3020572364330292,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043658845126,-1947.87255859375,298.1913757324219,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907377004623,0.7839487791061401,0.7839487791061401,1.0,1.0,-1.0791350603103638,0.4559644162654876,0.6231706142425537,0.1905952543020248,0.0,0.0,0.5566929578781128,33.208709716796875,40.0,-33.6544303894043,-12383.5234375,132.28717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487752556800842,0.548781156539917,-5.904027148062596e-06,0.0,0.0002857143990695,0.0,0.0,41.61427307128906,0.0,0.0,0.0,0.3866626620292663,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430804133415,-2275.34375,304.14794921875,0.7908334136009216,0.1599820703268051,0.1447049379348755,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642196450382,-307.1781005859375,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712423712015152,-2741.965087890625,304.15240478515625,0.9145278334617616,0.2482693642377853,0.1743211597204208,293.0712890625,297.1499938964844,293.1499938964844,0.2394643723964691,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873262107372284,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843070589005,-1943.31103515625,298.14453125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293455898761749,0.7837159633636475,0.7837159633636475,1.0,1.0,-1.0870778560638428,0.4593800604343414,0.6276978254318237,0.1926051974296569,0.0,0.0,0.5597487688064575,34.38447189331055,43.0,-33.94129943847656,-12459.0595703125,136.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521124005317688,0.5521183013916016,-5.914199846301926e-06,0.0,0.000283183006104,0.0,0.0,42.013916015625,0.0,0.0,0.0,0.3877168595790863,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430804133415,-2275.34375,304.14794921875,0.7908334136009216,0.1599820703268051,0.1447049379348755,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642196450382,-307.1781005859375,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712423712015152,-2741.965087890625,304.15240478515625,0.9145278334617616,0.2482693642377853,0.1743211597204208,293.0712890625,297.1499938964844,293.1499938964844,0.2394643723964691,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873262107372284,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843070589005,-1943.31103515625,298.14453125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293455898761749,0.7837159633636475,0.7837159633636475,1.0,1.0,-1.0870778560638428,0.4593800604343414,0.6276978254318237,0.1926051974296569,0.0,0.0,0.5597487688064575,34.38447189331055,43.0,-33.94129943847656,-12459.0595703125,136.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521124005317688,0.5521183013916016,-5.914199846301926e-06,0.0,0.000283183006104,0.0,0.0,42.013916015625,0.0,0.0,0.0,0.3877168595790863,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993910804390907,-2280.113037109375,304.1478881835937,0.7877109050750732,0.160144418478012,0.1448781043291092,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714674301445,-307.8667907714844,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710873395204544,-2740.16064453125,304.1522521972656,0.9096502065658568,0.2478534579277038,0.1740511506795883,293.0777587890625,297.1499938964844,293.1499938964844,0.243374228477478,-4914.546875,304.1353454589844,0.9990000128746032,0.387048602104187,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742012776434,-1940.9686279296875,298.1206970214844,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035079717636,0.7835995554924011,0.7835995554924011,1.0,1.0,-1.0918855667114258,0.4614552855491638,0.630430281162262,0.1938172131776809,0.0,0.0,0.56242436170578,35.10411834716797,43.0,-33.21137619018555,-12508.216796875,139.0863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781064212322235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560016632080078,0.5560076236724854,-5.93455206399085e-06,0.0,0.000282242661342,0.0,0.0,42.532962799072266,0.0,0.0,0.0,0.3890486657619476,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996330827474594,-2284.75927734375,304.1478271484375,0.7843207716941833,0.1603002399206161,0.1450482010841369,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790430407971,-308.5755310058594,296.3815002441406,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709265112876892,-2738.26904296875,304.1521301269531,0.904638648033142,0.2474357783794403,0.173781931400299,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863748610019684,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639511413872,-1938.5435791015625,298.0966186523437,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215688467025,0.7834287881851196,0.7834287881851196,1.0,1.0,-1.09716534614563,0.463733047246933,0.6334322690963745,0.1951404511928558,0.0,0.0,0.5658040046691895,35.9027214050293,46.0,-32.07511138916016,-12563.806640625,141.96917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774336636066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612853765487671,0.5612913370132446,-5.964742740616202e-06,0.0,0.0002815598854795,0.0,0.0,43.25947570800781,0.0,0.0,0.0,0.3908931612968445,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949963927269,-2293.6025390625,304.1477966308594,0.7769495248794556,0.1605918854475021,0.1453779488801956,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950263988226,-310.0376892089844,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818772315979,-2734.151611328125,304.1520080566406,0.8944004774093628,0.2465956807136535,0.1732458472251892,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.383841723203659,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427668124437,-1933.339111328125,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830872535705566,0.7830872535705566,1.0,1.0,-1.1089377403259275,0.4688258171081543,0.6401118636131287,0.198086678981781,0.0,0.0,0.5745018720626831,37.71657180786133,49.0,-29.047807693481445,-12691.8671875,148.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758216381072998,0.5758277177810669,-6.054310233594151e-06,0.0,0.0002810638106893,0.0,0.0,45.33659744262695,0.0,0.0,0.0,0.3960738480091095,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949963927269,-2293.6025390625,304.1477966308594,0.7769495248794556,0.1605918854475021,0.1453779488801956,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950263988226,-310.0376892089844,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818772315979,-2734.151611328125,304.1520080566406,0.8944004774093628,0.2465956807136535,0.1732458472251892,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.383841723203659,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427668124437,-1933.339111328125,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830872535705566,0.7830872535705566,1.0,1.0,-1.1089377403259275,0.4688258171081543,0.6401118636131287,0.198086678981781,0.0,0.0,0.5745018720626831,37.71657180786133,49.0,-29.047807693481445,-12691.8671875,148.5489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758216381072998,0.5758277177810669,-6.054310233594151e-06,0.0,0.0002810638106893,0.0,0.0,45.33659744262695,0.0,0.0,0.0,0.3960738480091095,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249470472335,-2301.802001953125,304.1477966308594,0.7691164612770081,0.1608583033084869,0.1456934362649917,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119482971727,-311.5439453125,296.3770751953125,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036708593368,-2729.55322265625,304.1519775390625,0.8836613893508911,0.2457514554262161,0.1727132201194763,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797507584095001,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205245010554,-1927.59814453125,297.9984436035156,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784265518188,0.7827456593513489,0.7827456593513489,1.0,1.0,-1.1220072507858276,0.4744989573955536,0.6475083827972412,0.2013547420501709,0.0,0.0,0.5854814052581787,39.78570938110352,37.0,-25.497943878173828,-12838.7734375,156.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776876091957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952544808387756,0.5952606797218323,-6.182242486829637e-06,0.0,0.000281817629002,0.0,0.0,48.257659912109375,0.0,0.0,0.0,0.4031593799591064,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249470472335,-2301.802001953125,304.1477966308594,0.7691164612770081,0.1608583033084869,0.1456934362649917,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119482971727,-311.5439453125,296.3770751953125,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702036708593368,-2729.55322265625,304.1519775390625,0.8836613893508911,0.2457514554262161,0.1727132201194763,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797507584095001,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205245010554,-1927.59814453125,297.9984436035156,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784265518188,0.7827456593513489,0.7827456593513489,1.0,1.0,-1.1220072507858276,0.4744989573955536,0.6475083827972412,0.2013547420501709,0.0,0.0,0.5854814052581787,39.78570938110352,37.0,-25.497943878173828,-12838.7734375,156.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776876091957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952544808387756,0.5952606797218323,-6.182242486829637e-06,0.0,0.000281817629002,0.0,0.0,48.257659912109375,0.0,0.0,0.0,0.4031593799591064,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288619875907,-2305.483642578125,304.1482238769531,0.7708741426467896,0.1611508578062057,0.1459333151578903,293.138671875,297.1499938964844,293.1499938964844,0.0039214505814015,-312.2547302246094,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910526275634,-2720.318359375,304.15252685546875,0.884202778339386,0.2449498176574707,0.1721348762512207,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760251998901367,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847719587385,-1915.9290771484373,297.956298828125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823178768157959,0.7823178768157959,1.0,1.0,-1.1194474697113037,0.4732799530029297,0.646167516708374,0.2008005976676941,0.0,0.0,0.5959041714668274,39.44316482543945,25.0,7.368740558624268,-12887.24609375,154.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173103451728821,0.6173166632652283,-6.341681910271291e-06,0.0,0.0002836843195836,0.0,0.0,51.80092239379883,0.0,0.0,0.0,0.4113695919513702,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288619875907,-2305.483642578125,304.1482238769531,0.7708741426467896,0.1611508578062057,0.1459333151578903,293.138671875,297.1499938964844,293.1499938964844,0.0039214505814015,-312.2547302246094,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694910526275634,-2720.318359375,304.15252685546875,0.884202778339386,0.2449498176574707,0.1721348762512207,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760251998901367,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847719587385,-1915.9290771484373,297.956298828125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823178768157959,0.7823178768157959,1.0,1.0,-1.1194474697113037,0.4732799530029297,0.646167516708374,0.2008005976676941,0.0,0.0,0.5959041714668274,39.44316482543945,25.0,7.368740558624268,-12887.24609375,154.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173103451728821,0.6173166632652283,-6.341681910271291e-06,0.0,0.0002836843195836,0.0,0.0,51.80092239379883,0.0,0.0,0.0,0.4113695919513702,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005847752094268,-2302.140380859375,304.1490478515625,0.7817939519882202,0.1614928543567657,0.1461415886878967,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180060848593,-311.5416259765625,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682103127241134,-2703.202880859375,304.1538391113281,0.8953559398651123,0.2442055344581604,0.1715385168790817,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764636814594269,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314644515514,-1895.75439453125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865450143814,0.7818900942802429,0.7818900942802429,1.0,1.0,-1.1025526523590088,0.4657967686653137,0.6367558836936951,0.1966369599103927,0.0,0.0,0.598544180393219,36.9062728881836,25.0,46.96232986450195,-12783.2578125,145.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817313373088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286529302597046,0.6286593675613403,-6.451361514336895e-06,0.0,0.0002859214728232,0.0,0.0,53.86772155761719,0.0,0.0,0.0,0.415872722864151,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005847752094268,-2302.140380859375,304.1490478515625,0.7817939519882202,0.1614928543567657,0.1461415886878967,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180060848593,-311.5416259765625,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682103127241134,-2703.202880859375,304.1538391113281,0.8953559398651123,0.2442055344581604,0.1715385168790817,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764636814594269,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314644515514,-1895.75439453125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865450143814,0.7818900942802429,0.7818900942802429,1.0,1.0,-1.1025526523590088,0.4657967686653137,0.6367558836936951,0.1966369599103927,0.0,0.0,0.598544180393219,36.9062728881836,25.0,46.96232986450195,-12783.2578125,145.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817313373088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286529302597046,0.6286593675613403,-6.451361514336895e-06,0.0,0.0002859214728232,0.0,0.0,53.86772155761719,0.0,0.0,0.0,0.415872722864151,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004851162433624,-2299.899658203125,304.1494140625,0.7872864007949829,0.1616756916046142,0.146264299750328,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152959361672,-311.0558776855469,296.4416809082031,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675174534320831,-2693.918701171875,304.1543884277344,0.9009049534797668,0.2438484728336334,0.1712567210197448,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297965764999,-4976.64306640625,304.1667175292969,0.9990000128746032,0.378418892621994,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051042949780821,-1885.159912109375,297.9247436523437,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1423034667969,1.0,0.2317210733890533,0.781676173210144,0.781676173210144,1.0,1.0,-1.0945498943328855,0.4622751474380493,0.6322746872901917,0.1946182548999786,0.0,0.0,0.5969852805137634,35.7325325012207,25.0,55.12667083740234,-12710.703125,140.95669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827076911926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285845637321472,0.6285910606384277,-6.466206741606584e-06,0.0,0.0002869123418349,0.0,0.0,53.95907211303711,0.0,0.0,0.0,0.4159922301769256,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004418432712555,-2298.80810546875,304.14959716796875,0.7921990156173706,0.1618655771017074,0.1463972330093383,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136172272264,-310.71612548828125,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669181585311889,-2685.949462890625,304.1546630859375,0.9058157205581664,0.2435020953416824,0.170984998345375,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809382915496826,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793224945664,-1875.689697265625,297.9146423339844,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294694930315017,0.7815907597541809,0.7815907597541809,1.0,1.0,-1.0876580476760864,0.4592490196228027,0.6284089684486389,0.1929135620594024,0.0,0.0,0.5946393013000488,34.73894119262695,28.0,50.24079132080078,-12635.7041015625,137.30250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2835345864295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254691481590271,0.6254755854606628,-6.45496493234532e-06,0.0,0.0002877515507861,0.0,0.0,53.51221084594727,0.0,0.0,0.0,0.414959579706192,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387380719184,-2300.314697265625,304.1495666503906,0.7987282276153564,0.1622691005468368,0.1467109620571136,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167287759482,-310.7271423339844,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173833370208,-2674.146240234375,304.15460205078125,0.912093997001648,0.2428459972143173,0.1704871505498886,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865846693515777,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385780632495,-1860.9598388671875,297.88800048828125,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0791038274765017,0.4554949998855591,0.6236087679862976,0.1907841712236404,0.0,0.0,0.5895175933837891,33.529232025146484,31.0,28.315593719482425,-12523.8310546875,132.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846710383892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161152124404907,0.6161216497421265,-6.39469408270088e-06,0.0,0.0002889049064833,0.0,0.0,52.01012802124024,0.0,0.0,0.0,0.4115613400936126,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387380719184,-2300.314697265625,304.1495666503906,0.7987282276153564,0.1622691005468368,0.1467109620571136,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167287759482,-310.7271423339844,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173833370208,-2674.146240234375,304.15460205078125,0.912093997001648,0.2428459972143173,0.1704871505498886,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865846693515777,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385780632495,-1860.9598388671875,297.88800048828125,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0791038274765017,0.4554949998855591,0.6236087679862976,0.1907841712236404,0.0,0.0,0.5895175933837891,33.529232025146484,31.0,28.315593719482425,-12523.8310546875,132.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846710383892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161152124404907,0.6161216497421265,-6.39469408270088e-06,0.0,0.0002889049064833,0.0,0.0,52.01012802124024,0.0,0.0,0.0,0.4115613400936126,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251160383224,-2305.601806640625,304.14923095703125,0.8017403483390808,0.1627047508955001,0.1470794975757599,293.126953125,297.1499938964844,293.1499938964844,0.0039267838001251,-311.4606018066406,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261499643325,-2666.60400390625,304.154052734375,0.9141159057617188,0.2422424107789993,0.1700454354286193,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917323350906372,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066611729562,-1850.2911376953125,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812490463256836,0.7812490463256836,1.0,1.0,-1.0758239030838013,0.4540428519248962,0.621781051158905,0.1899627447128296,0.0,0.0,0.5852156281471252,33.07237243652344,34.0,6.720634937286377,-12466.0634765625,131.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851878106594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068822741508484,0.6068885922431946,-6.325333743006922e-06,0.0,0.000289429386612,0.0,0.0,50.48894500732422,0.0,0.0,0.0,0.4080970883369446,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251160383224,-2305.601806640625,304.14923095703125,0.8017403483390808,0.1627047508955001,0.1470794975757599,293.126953125,297.1499938964844,293.1499938964844,0.0039267838001251,-311.4606018066406,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654261499643325,-2666.60400390625,304.154052734375,0.9141159057617188,0.2422424107789993,0.1700454354286193,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917323350906372,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066611729562,-1850.2911376953125,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812490463256836,0.7812490463256836,1.0,1.0,-1.0758239030838013,0.4540428519248962,0.621781051158905,0.1899627447128296,0.0,0.0,0.5852156281471252,33.07237243652344,34.0,6.720634937286377,-12466.0634765625,131.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851878106594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068822741508484,0.6068885922431946,-6.325333743006922e-06,0.0,0.000289429386612,0.0,0.0,50.48894500732422,0.0,0.0,0.0,0.4080970883369446,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346819043159,-2313.31494140625,304.1488037109375,0.8017998337745667,0.1631613969802856,0.1474900990724563,293.12335205078125,297.1499938964844,293.1499938964844,0.003942098468542,-312.7099609375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399714708328,-2661.846923828125,304.1533508300781,0.9124326109886168,0.2416832745075225,0.1696521341800689,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957234621047973,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804453738033,-1842.1846923828125,297.8181457519531,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810830473899841,0.7810830473899841,1.0,1.0,-1.0768086910247805,0.4544516503810882,0.6223570704460144,0.1901912242174148,0.0,0.0,0.5826164484024048,33.210296630859375,37.0,-8.385344505310059,-12459.666015625,131.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.2852661311626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003493070602417,0.6003555655479431,-6.271672646107618e-06,0.0,0.000289508869173,0.0,0.0,49.3995361328125,0.0,0.0,0.0,0.4056012332439422,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346819043159,-2313.31494140625,304.1488037109375,0.8017998337745667,0.1631613969802856,0.1474900990724563,293.12335205078125,297.1499938964844,293.1499938964844,0.003942098468542,-312.7099609375,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650399714708328,-2661.846923828125,304.1533508300781,0.9124326109886168,0.2416832745075225,0.1696521341800689,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957234621047973,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804453738033,-1842.1846923828125,297.8181457519531,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810830473899841,0.7810830473899841,1.0,1.0,-1.0768086910247805,0.4544516503810882,0.6223570704460144,0.1901912242174148,0.0,0.0,0.5826164484024048,33.210296630859375,37.0,-8.385344505310059,-12459.666015625,131.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.2852661311626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003493070602417,0.6003555655479431,-6.271672646107618e-06,0.0,0.000289508869173,0.0,0.0,49.3995361328125,0.0,0.0,0.0,0.4056012332439422,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017179116606712,-2322.457763671875,304.1484069824219,0.7994033098220825,0.1636247932910919,0.1479269117116928,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615859277546,-314.3421630859375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784774184227,-2658.841552734375,304.15264892578125,0.9077944159507751,0.2411572784185409,0.1692970991134643,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982812762260437,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575669690966,-1835.561279296875,297.7783508300781,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809171080589294,0.7809171080589294,1.0,1.0,-1.0813275575637815,0.4564030468463897,0.6249244809150696,0.1912883967161178,0.0,0.0,0.5821793675422668,33.8458137512207,40.0,-17.183366775512695,-12498.8076171875,134.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851401269435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977651476860046,0.597771406173706,-6.244768428587122e-06,0.0,0.0002893809869419,0.0,0.0,48.936302185058594,0.0,0.0,0.0,0.4045566320419311,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017179116606712,-2322.457763671875,304.1484069824219,0.7994033098220825,0.1636247932910919,0.1479269117116928,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615859277546,-314.3421630859375,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784774184227,-2658.841552734375,304.15264892578125,0.9077944159507751,0.2411572784185409,0.1692970991134643,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982812762260437,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575669690966,-1835.561279296875,297.7783508300781,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809171080589294,0.7809171080589294,1.0,1.0,-1.0813275575637815,0.4564030468463897,0.6249244809150696,0.1912883967161178,0.0,0.0,0.5821793675422668,33.8458137512207,40.0,-17.183366775512695,-12498.8076171875,134.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851401269435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977651476860046,0.597771406173706,-6.244768428587122e-06,0.0,0.0002893809869419,0.0,0.0,48.936302185058594,0.0,0.0,0.0,0.4045566320419311,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.101974569261074,-2327.3154296875,304.1482238769531,0.7974485754966736,0.1638550907373428,0.1481505781412124,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725787937641,-315.265869140625,296.534912109375,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646877229213714,-2657.739013671875,304.15234375,0.904672145843506,0.2409030497074127,0.1691307723522186,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989894390106201,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468255601823,-1832.5521240234373,297.7576599121094,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.7808341383934021,0.7808341383934021,1.0,1.0,-1.084701418876648,0.4578661322593689,0.6268353462219238,0.192111074924469,0.0,0.0,0.5828155875205994,34.32521438598633,40.0,-19.73164176940918,-12533.0498046875,135.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850804030895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981119871139526,0.5981181859970093,-6.242872586881276e-06,0.0,0.0002893203636631,0.0,0.0,48.96320343017578,0.0,0.0,0.0,0.4046410918235779,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022363752126693,-2332.26708984375,304.1480712890625,0.7950720191001892,0.1640828549861908,0.1483757644891739,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842491969466,-316.2452087402344,296.5412292480469,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646034270524978,-2656.799560546875,304.1520690917969,0.9011852741241456,0.2406522631645202,0.1689700782299041,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514127731323,-4895.390625,304.14312744140625,0.9990000128746032,0.3993092477321625,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363700672984,-1829.6597900390625,297.7365417480469,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.14208984375,1.0,0.2303001135587692,0.7806882858276367,0.7806882858276367,1.0,1.0,-1.0887216329574585,0.4596057534217834,0.6291158199310303,0.1930861473083496,0.0,0.0,0.5840235352516174,34.90192031860352,43.0,-21.327844619750977,-12575.7587890625,137.8827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850643694400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995796322822571,0.5995858907699585,-6.249039415706648e-06,0.0,0.0002893040946219,0.0,0.0,49.16782760620117,0.0,0.0,0.0,0.405143141746521,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647629380226,-2342.2451171875,304.1478271484375,0.7892965078353882,0.164527341723442,0.1488263607025146,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093730203807,-318.34234619140625,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164456769824028,-2655.189208984375,304.1516418457031,0.8931391835212708,0.2401591092348098,0.1686616837978363,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987807929515838,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157640896737,-1823.9874267578125,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.780396580696106,0.780396580696106,1.0,1.0,-1.0984313488006592,0.4638181626796722,0.6346132159233093,0.1954472810029983,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.55888557434082,-12683.1953125,143.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793335914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436036109924,0.6058499217033386,-6.285857580223819e-06,0.0,0.000289522256935,0.0,0.0,50.1148796081543,0.0,0.0,0.0,0.4073991477489471,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647629380226,-2342.2451171875,304.1478271484375,0.7892965078353882,0.164527341723442,0.1488263607025146,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093730203807,-318.34234619140625,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164456769824028,-2655.189208984375,304.1516418457031,0.8931391835212708,0.2401591092348098,0.1686616837978363,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987807929515838,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157640896737,-1823.9874267578125,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.780396580696106,0.780396580696106,1.0,1.0,-1.0984313488006592,0.4638181626796722,0.6346132159233093,0.1954472810029983,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.55888557434082,-12683.1953125,143.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793335914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436036109924,0.6058499217033386,-6.285857580223819e-06,0.0,0.000289522256935,0.0,0.0,50.1148796081543,0.0,0.0,0.0,0.4073991477489471,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893806695938,-2352.1279296875,304.1476745605469,0.7825337648391724,0.1649541109800338,0.1492723971605301,293.10748291015625,297.1499938964844,293.1499938964844,0.004036680329591,-320.6014099121094,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643356382846832,-2653.886474609375,304.1513061523437,0.8840619921684265,0.2396930307149887,0.1683762669563293,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967069685459137,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.004895098041743,-1818.2637939453125,297.6484069824219,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.78010493516922,0.78010493516922,1.0,1.0,-1.1099801063537598,0.4688434600830078,0.6411367058753967,0.1982637792825698,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.234846115112305,-12815.17578125,149.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862744808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164414286613464,0.6164478063583374,-6.355539881042205e-06,0.0,0.0002902397245634,0.0,0.0,51.79086685180664,0.0,0.0,0.0,0.4113118648529053,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893806695938,-2352.1279296875,304.1476745605469,0.7825337648391724,0.1649541109800338,0.1492723971605301,293.10748291015625,297.1499938964844,293.1499938964844,0.004036680329591,-320.6014099121094,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643356382846832,-2653.886474609375,304.1513061523437,0.8840619921684265,0.2396930307149887,0.1683762669563293,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967069685459137,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.004895098041743,-1818.2637939453125,297.6484069824219,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.78010493516922,0.78010493516922,1.0,1.0,-1.1099801063537598,0.4688434600830078,0.6411367058753967,0.1982637792825698,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.234846115112305,-12815.17578125,149.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862744808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164414286613464,0.6164478063583374,-6.355539881042205e-06,0.0,0.0002902397245634,0.0,0.0,51.79086685180664,0.0,0.0,0.0,0.4113118648529053,4.0,0.0,1.0
