time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028821349144,-2361.77587890625,304.1476135253906,0.7751877903938293,0.1653626263141632,0.1497110873460769,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661166422069,-323.01141357421875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525643110275,-2653.055419921875,304.1510009765625,0.874467670917511,0.2392813861370086,0.1681313663721084,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931110799312591,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740282654762,-1812.3372802734373,297.6025085449219,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.77970951795578,0.77970951795578,1.0,1.0,-1.1229714155197144,0.4744998812675476,0.6484715342521667,0.2014269530773162,0.0,0.0,0.602478563785553,40.039981842041016,37.0,-21.213510513305664,-12967.6162109375,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050819396973,0.631211519241333,-6.458514690166339e-06,0.0,0.0002916127850767,0.0,0.0,54.2213020324707,0.0,0.0,0.0,0.4168605506420135,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028821349144,-2361.77587890625,304.1476135253906,0.7751877903938293,0.1653626263141632,0.1497110873460769,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661166422069,-323.01141357421875,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642525643110275,-2653.055419921875,304.1510009765625,0.874467670917511,0.2392813861370086,0.1681313663721084,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931110799312591,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740282654762,-1812.3372802734373,297.6025085449219,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.77970951795578,0.77970951795578,1.0,1.0,-1.1229714155197144,0.4744998812675476,0.6484715342521667,0.2014269530773162,0.0,0.0,0.602478563785553,40.039981842041016,37.0,-21.213510513305664,-12967.6162109375,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050819396973,0.631211519241333,-6.458514690166339e-06,0.0,0.0002916127850767,0.0,0.0,54.2213020324707,0.0,0.0,0.0,0.4168605506420135,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105091571807,-2367.33154296875,304.1479187011719,0.7774875164031982,0.1658044010400772,0.1500804871320724,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889447554945,-324.7081298828125,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331430196762,-2648.867919921875,304.1512451171875,0.8758904337882996,0.2389775961637497,0.1678862422704696,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899153172969818,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414897173643,-1801.2935791015625,297.5635986328125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793141007423401,0.7793141007423401,1.0,1.0,-1.1204884052276611,0.4733415842056274,0.6471468210220337,0.2008246928453445,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.633792877197266,-13023.013671875,155.37425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729043960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775807380676,0.6482841372489929,-6.589027634618105e-06,0.0,0.0002935752272605,0.0,0.0,57.19533920288086,0.0,0.0,0.0,0.4233682751655578,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105091571807,-2367.33154296875,304.1479187011719,0.7774875164031982,0.1658044010400772,0.1500804871320724,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889447554945,-324.7081298828125,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639331430196762,-2648.867919921875,304.1512451171875,0.8758904337882996,0.2389775961637497,0.1678862422704696,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899153172969818,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414897173643,-1801.2935791015625,297.5635986328125,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793141007423401,0.7793141007423401,1.0,1.0,-1.1204884052276611,0.4733415842056274,0.6471468210220337,0.2008246928453445,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.633792877197266,-13023.013671875,155.37425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729043960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775807380676,0.6482841372489929,-6.589027634618105e-06,0.0,0.0002935752272605,0.0,0.0,57.19533920288086,0.0,0.0,0.0,0.4233682751655578,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041167005896568,-2367.143798828125,304.1482849121094,0.7821754217147827,0.1660460829734802,0.1502542048692703,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953084826469,-324.98455810546875,296.6399230957031,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635635942220688,-2643.816162109375,304.15167236328125,0.8806043267250061,0.2388697117567062,0.1677722483873367,293.14727783203125,297.1499938964844,293.1499938964844,0.26229989528656,-5211.763671875,304.143310546875,0.9990000128746032,0.3897826671600342,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048186988569796,-1792.49755859375,297.5523681640625,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791164517402649,0.7791164517402649,1.0,1.0,-1.1136935949325562,0.4703348577022552,0.6433587074279785,0.1991239339113235,0.0,0.0,0.611104428768158,38.55551910400391,25.0,29.705171585083008,-12995.6142578125,151.4424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.290270984172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533167958259583,0.6533234715461731,-6.639365437877132e-06,0.0,0.0002945881278719,0.0,0.0,58.17377471923828,0.0,0.0,0.0,0.4253833293914795,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040738075971603,-2365.977294921875,304.148681640625,0.7890706062316895,0.1663042306900024,0.1504258215427398,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994151495397,-325.0263977050781,296.66766357421875,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631295680999755,-2637.859375,304.15216064453125,0.8878124952316284,0.2387924939393997,0.1676667928695678,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909316956996918,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933314926922,-1782.468017578125,297.5444030761719,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996780157089,0.7789541482925415,0.7789541482925415,1.0,1.0,-1.1037834882736206,0.4659730195999145,0.637810468673706,0.1966534852981567,0.0,0.0,0.6101074814796448,37.0254020690918,28.0,46.869388580322266,-12930.7666015625,145.84481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911583185195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545242071151733,0.6545308828353882,-6.663474323431728e-06,0.0,0.0002954886876977,0.0,0.0,58.49373626708984,0.0,0.0,0.0,0.4259699583053589,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893197059631,-2365.640625,304.1490783691406,0.7977305054664612,0.1668353825807571,0.1508391052484512,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116350330412,-325.48016357421875,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297946691513,-2628.278564453125,304.152587890625,0.8964787721633911,0.2386969476938247,0.1675403416156768,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956255614757538,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485106624662,-1764.8076171875,297.5284423828125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786296010017395,0.7786296010017395,1.0,1.0,-1.092592716217041,0.4610697329044342,0.6315230131149292,0.1937663853168487,0.0,0.0,0.604182243347168,35.30356216430664,31.0,42.71121597290039,-12820.4375,139.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464190483093262,0.6464256644248962,-6.626620688621188e-06,0.0,0.0002967349428217,0.0,0.0,57.22403335571289,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893197059631,-2365.640625,304.1490783691406,0.7977305054664612,0.1668353825807571,0.1508391052484512,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116350330412,-325.48016357421875,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297946691513,-2628.278564453125,304.152587890625,0.8964787721633911,0.2386969476938247,0.1675403416156768,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956255614757538,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485106624662,-1764.8076171875,297.5284423828125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786296010017395,0.7786296010017395,1.0,1.0,-1.092592716217041,0.4610697329044342,0.6315230131149292,0.1937663853168487,0.0,0.0,0.604182243347168,35.30356216430664,31.0,42.71121597290039,-12820.4375,139.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464190483093262,0.6464256644248962,-6.626620688621188e-06,0.0,0.0002967349428217,0.0,0.0,57.22403335571289,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136062264442,-2371.48046875,304.1488342285156,0.8024953603744507,0.1674057245254516,0.1513132452964782,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344319470226,-327.08123779296875,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432917356491,-2625.853759765625,304.1520080566406,0.9008044600486756,0.2386991679668426,0.1675025820732116,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007480144500732,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155017964541,-1753.0712890625,297.4999389648437,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783049941062927,0.7783049941062927,1.0,1.0,-1.0875935554504397,0.4588661193847656,0.6287274360656738,0.192443385720253,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.901819229125977,-12755.7392578125,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041385650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.6354535818099976,-6.544455118273618e-06,0.0,0.0002972604706883,0.0,0.0,55.3139877319336,0.0,0.0,0.0,0.4189819991588592,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136062264442,-2371.48046875,304.1488342285156,0.8024953603744507,0.1674057245254516,0.1513132452964782,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344319470226,-327.08123779296875,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432917356491,-2625.853759765625,304.1520080566406,0.9008044600486756,0.2386991679668426,0.1675025820732116,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007480144500732,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155017964541,-1753.0712890625,297.4999389648437,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783049941062927,0.7783049941062927,1.0,1.0,-1.0875935554504397,0.4588661193847656,0.6287274360656738,0.192443385720253,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.901819229125977,-12755.7392578125,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041385650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.6354535818099976,-6.544455118273618e-06,0.0,0.0002972604706883,0.0,0.0,55.3139877319336,0.0,0.0,0.0,0.4189819991588592,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193441867828,-2380.880126953125,304.1483764648437,0.8041765689849854,0.1680167466402053,0.1518478393554687,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646910831332,-329.4151611328125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623669147491,-2627.61181640625,304.1511535644531,0.9016902446746826,0.2387920916080474,0.1675482541322708,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051627814769745,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899216249585,-1744.7921142578125,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781568169593811,0.7781568169593811,1.0,1.0,-1.0872933864593506,0.4587345123291015,0.628558874130249,0.1923013627529144,0.0,0.0,0.5957551002502441,34.36272048950195,37.0,-5.233123779296875,-12746.7724609375,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964793682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271732449531555,0.6271796822547913,-6.475270311057102e-06,0.0,0.0002972526999656,0.0,0.0,53.85102462768555,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193441867828,-2380.880126953125,304.1483764648437,0.8041765689849854,0.1680167466402053,0.1518478393554687,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646910831332,-329.4151611328125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623623669147491,-2627.61181640625,304.1511535644531,0.9016902446746826,0.2387920916080474,0.1675482541322708,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051627814769745,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899216249585,-1744.7921142578125,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781568169593811,0.7781568169593811,1.0,1.0,-1.0872933864593506,0.4587345123291015,0.628558874130249,0.1923013627529144,0.0,0.0,0.5957551002502441,34.36272048950195,37.0,-5.233123779296875,-12746.7724609375,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964793682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271732449531555,0.6271796822547913,-6.475270311057102e-06,0.0,0.0002972526999656,0.0,0.0,53.85102462768555,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506020784378,-2392.70654296875,304.1478576660156,0.8032625913619995,0.1686566174030304,0.1524299532175064,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010112665593,-332.3116149902344,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961231231689,-2632.2685546875,304.15020751953125,0.8996862769126892,0.2389557212591171,0.1676613539457321,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083629846572876,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691284514963,-1738.72509765625,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780086398124695,0.7780086398124695,1.0,1.0,-1.0908821821212769,0.4603014290332794,0.6305808424949646,0.1931198537349701,0.0,0.0,0.5951109528541565,34.77442932128906,40.0,-18.96863174438477,-12789.8759765625,138.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360070705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236439943313599,0.6236504316329956,-6.438393484131666e-06,0.0,0.0002969883498735,0.0,0.0,53.18508529663086,0.0,0.0,0.0,0.4143425226211548,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506020784378,-2392.70654296875,304.1478576660156,0.8032625913619995,0.1686566174030304,0.1524299532175064,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010112665593,-332.3116149902344,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626961231231689,-2632.2685546875,304.15020751953125,0.8996862769126892,0.2389557212591171,0.1676613539457321,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083629846572876,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691284514963,-1738.72509765625,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780086398124695,0.7780086398124695,1.0,1.0,-1.0908821821212769,0.4603014290332794,0.6305808424949646,0.1931198537349701,0.0,0.0,0.5951109528541565,34.77442932128906,40.0,-18.96863174438477,-12789.8759765625,138.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360070705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236439943313599,0.6236504316329956,-6.438393484131666e-06,0.0,0.0002969883498735,0.0,0.0,53.18508529663086,0.0,0.0,0.0,0.4143425226211548,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058953180909156,-2399.17041015625,304.1476135253906,0.8019903898239136,0.1689831465482711,0.1527340710163116,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210645042359,-333.9223937988281,296.8472595214844,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629151850938797,-2635.28759765625,304.1497802734375,0.8977820873260498,0.2390578538179397,0.1677379757165908,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831295490265,-4913.7119140625,304.1519470214844,0.9990000128746032,0.409441590309143,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598119661211,-1736.173828125,297.40704345703125,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779345512390137,0.7779345512390137,1.0,1.0,-1.0939093828201294,0.4616237580776214,0.6322856545448303,0.1938335597515106,0.0,0.0,0.5958746671676636,35.15717697143555,40.0,-23.154266357421875,-12829.083984375,139.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925057709217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239857077598572,0.6239921450614929,-6.435212071664864e-06,0.0,0.0002968561893794,0.0,0.0,53.20442581176758,0.0,0.0,0.0,0.4144178926944732,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062521412968635,-2405.8564453125,304.1473999023437,0.8002567291259766,0.1693120598793029,0.153044581413269,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421263642609,-335.61505126953125,296.8639831542969,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631577312946319,-2638.61083984375,304.1493835449219,0.8953717947006226,0.2391708046197891,0.1678256243467331,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703287601471,-4956.77392578125,304.1468811035156,0.9990000128746032,0.4101558923721313,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509727835655,-1733.822509765625,297.386474609375,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.7777887582778931,0.7777887582778931,1.0,1.0,-1.0976520776748655,0.4632514715194702,0.6344006061553955,0.1947162449359893,0.0,0.0,0.5973662734031677,35.64542770385742,43.0,-25.896453857421875,-12878.6142578125,141.61859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924263775348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62578284740448,0.6257892847061157,-6.442890025937231e-06,0.0,0.0002967756008729,0.0,0.0,53.468971252441406,0.0,0.0,0.0,0.4150459766387939,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866120815277,-2419.593994140625,304.1470642089844,0.7956392168998718,0.1699723154306411,0.1536790579557418,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869457975029,-339.2059326171875,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900305747985,-2645.8515625,304.1487121582031,0.8893086314201355,0.2394233345985412,0.1680284887552261,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104717075824737,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340529806911,-1729.4151611328125,297.34442138671875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774970531463623,0.7774970531463623,1.0,1.0,-1.1069999933242798,0.4673237204551697,0.6396762728691101,0.1969420760869979,0.0,0.0,0.6024804711341858,36.90726089477539,46.0,-28.34479713439941,-13004.8232421875,146.49581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925622165203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337347030639648,0.6337411999702454,-6.491637122962857e-06,0.0,0.0002969134657178,0.0,0.0,54.749114990234375,0.0,0.0,0.0,0.4179759323596954,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866120815277,-2419.593994140625,304.1470642089844,0.7956392168998718,0.1699723154306411,0.1536790579557418,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869457975029,-339.2059326171875,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636900305747985,-2645.8515625,304.1487121582031,0.8893086314201355,0.2394233345985412,0.1680284887552261,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104717075824737,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340529806911,-1729.4151611328125,297.34442138671875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774970531463623,0.7774970531463623,1.0,1.0,-1.1069999933242798,0.4673237204551697,0.6396762728691101,0.1969420760869979,0.0,0.0,0.6024804711341858,36.90726089477539,46.0,-28.34479713439941,-13004.8232421875,146.49581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925622165203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337347030639648,0.6337411999702454,-6.491637122962857e-06,0.0,0.0002969134657178,0.0,0.0,54.749114990234375,0.0,0.0,0.0,0.4179759323596954,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335625886917,-2433.523681640625,304.14678955078125,0.789858341217041,0.1706303358078003,0.154324322938919,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348623439669,-343.02008056640625,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642631292343139,-2653.58642578125,304.148193359375,0.8820254802703857,0.2397054880857467,0.1682619601488113,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093033671379089,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175210736691,-1725.1239013671875,297.3013916015625,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772054076194763,0.7772054076194763,1.0,1.0,-1.118404984474182,0.4723035097122192,0.6461014747619629,0.1996796429157257,0.0,0.0,0.6103284955024719,38.50370407104492,49.0,-28.410043716430664,-13161.3662109375,152.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932929098606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473954916000366,0.6474021077156067,-6.5857666413648985e-06,0.0,0.0002976550313178,0.0,0.0,57.06338119506836,0.0,0.0,0.0,0.4231415390968323,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335625886917,-2433.523681640625,304.14678955078125,0.789858341217041,0.1706303358078003,0.154324322938919,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348623439669,-343.02008056640625,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642631292343139,-2653.58642578125,304.148193359375,0.8820254802703857,0.2397054880857467,0.1682619601488113,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093033671379089,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175210736691,-1725.1239013671875,297.3013916015625,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772054076194763,0.7772054076194763,1.0,1.0,-1.118404984474182,0.4723035097122192,0.6461014747619629,0.1996796429157257,0.0,0.0,0.6103284955024719,38.50370407104492,49.0,-28.410043716430664,-13161.3662109375,152.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932929098606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473954916000366,0.6474021077156067,-6.5857666413648985e-06,0.0,0.0002976550313178,0.0,0.0,57.06338119506836,0.0,0.0,0.0,0.4231415390968323,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798723459243,-2447.39501953125,304.1466064453125,0.7833095192909241,0.1712825149297714,0.1549748480319976,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854862451553,-347.0154113769531,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591458797454,-2661.576416015625,304.1477966308594,0.8739885091781616,0.2400146275758743,0.1685221791267395,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066601097583771,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008825302124,-1720.7230224609375,297.2576599121094,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768067121505737,0.7768067121505737,1.0,1.0,-1.13142991065979,0.4779905974864959,0.6534392237663269,0.2028100341558456,0.0,0.0,0.6207253932952881,40.38822555541992,52.0,-27.076492309570312,-13342.3505859375,159.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123514652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666058897972107,0.6666126251220703,-6.726916126353899e-06,0.0,0.0002991970395669,0.0,0.0,60.47918701171875,0.0,0.0,0.0,0.4305501282215118,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798723459243,-2447.39501953125,304.1466064453125,0.7833095192909241,0.1712825149297714,0.1549748480319976,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854862451553,-347.0154113769531,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648591458797454,-2661.576416015625,304.1477966308594,0.8739885091781616,0.2400146275758743,0.1685221791267395,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066601097583771,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008825302124,-1720.7230224609375,297.2576599121094,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768067121505737,0.7768067121505737,1.0,1.0,-1.13142991065979,0.4779905974864959,0.6534392237663269,0.2028100341558456,0.0,0.0,0.6207253932952881,40.38822555541992,52.0,-27.076492309570312,-13342.3505859375,159.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123514652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666058897972107,0.6666126251220703,-6.726916126353899e-06,0.0,0.0002991970395669,0.0,0.0,60.47918701171875,0.0,0.0,0.0,0.4305501282215118,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.109218381345272,-2461.073974609375,304.1465148925781,0.7763380408287048,0.1719278991222381,0.1556278020143509,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385348446667,-351.16290283203125,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691994190216,-2669.70556640625,304.14752197265625,0.8655983805656433,0.2403513193130493,0.1688079088926315,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025628268718719,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045838803052902,-1716.09423828125,297.2135009765625,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764080762863159,0.7764080762863159,1.0,1.0,-1.1456934213638306,0.4842331409454345,0.6614603400230408,0.2062523961067199,0.0,0.0,0.6334291696548462,42.51848602294922,40.0,-25.10039520263672,-13542.9912109375,168.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910722851753235,0.6910791993141174,-6.916608526807977e-06,0.0,0.0003016652481164,0.0,0.0,65.0780029296875,0.0,0.0,0.0,0.4401727616786957,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.109218381345272,-2461.073974609375,304.1465148925781,0.7763380408287048,0.1719278991222381,0.1556278020143509,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385348446667,-351.16290283203125,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691994190216,-2669.70556640625,304.14752197265625,0.8655983805656433,0.2403513193130493,0.1688079088926315,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025628268718719,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045838803052902,-1716.09423828125,297.2135009765625,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764080762863159,0.7764080762863159,1.0,1.0,-1.1456934213638306,0.4842331409454345,0.6614603400230408,0.2062523961067199,0.0,0.0,0.6334291696548462,42.51848602294922,40.0,-25.10039520263672,-13542.9912109375,168.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910722851753235,0.6910791993141174,-6.916608526807977e-06,0.0,0.0003016652481164,0.0,0.0,65.0780029296875,0.0,0.0,0.0,0.4401727616786957,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095390990376472,-2466.96533203125,304.1465759277344,0.7762559652328491,0.1722640991210937,0.1559270918369293,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629299081861,-353.03289794921875,297.0425109863281,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657207310199737,-2673.016845703125,304.14752197265625,0.8651779890060425,0.2405454963445663,0.1689386367797851,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003472924232483,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721028000116,-1712.42822265625,297.1924133300781,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.7762086987495422,0.7762086987495422,1.0,1.0,-1.1471960544586182,0.4848589897155761,0.6623371243476868,0.206633374094963,0.0,0.0,0.6403208374977112,42.68660354614258,40.0,-15.813292503356934,-13608.2685546875,168.9933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.298794686794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051078081130981,0.7051148414611816,-7.0301089181157295e-06,0.0,0.0003032386302947,0.0,0.0,67.84370422363281,0.0,0.0,0.0,0.4457696080207824,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097377315163612,-2470.423828125,304.1468200683594,0.7787395119667053,0.1726160943508148,0.1562176048755645,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836006127297,-354.4609069824219,297.072998046875,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.165795087814331,-2673.8359375,304.1478271484375,0.8675768971443176,0.2407620400190353,0.1690675020217895,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.398916482925415,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561408624053,-1706.509033203125,297.1776733398437,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459440231323,0.7759767770767212,0.7759767770767212,1.0,1.0,-1.144403100013733,0.4836013615131378,0.6608017086982727,0.205907940864563,0.0,0.0,0.6457386612892151,42.15540313720703,28.0,6.028872489929199,-13640.2724609375,167.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.5625,18000.0,0.0,0.0,0.300466239452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186508774757385,0.7186580300331116,-7.148439635784598e-06,0.0,0.0003049350343644,0.0,0.0,70.6458740234375,0.0,0.0,0.0,0.4512128531932831,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768636584281,-2472.228271484375,304.1476745605469,0.7900257706642151,0.1733652800321579,0.1567856520414352,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144180767238,-356.18524169921875,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704826116562,-2670.26708984375,304.14892578125,0.8793603777885437,0.2412587851285934,0.1693284809589386,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994967341423034,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133545063436,-1689.2218017578125,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755129337310791,0.7755129337310791,1.0,1.0,-1.1289719343185425,0.4767634868621826,0.6522085070610046,0.202006533741951,0.0,0.0,0.6502404808998108,39.5438232421875,31.0,47.73925018310547,-13590.7119140625,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037784099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354755997657776,0.735482931137085,-7.323501904465957e-06,0.0,0.0003082964685745,0.0,0.0,74.44186401367188,0.0,0.0,0.0,0.4582245349884033,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768636584281,-2472.228271484375,304.1476745605469,0.7900257706642151,0.1733652800321579,0.1567856520414352,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144180767238,-356.18524169921875,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704826116562,-2670.26708984375,304.14892578125,0.8793603777885437,0.2412587851285934,0.1693284809589386,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994967341423034,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133545063436,-1689.2218017578125,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755129337310791,0.7755129337310791,1.0,1.0,-1.1289719343185425,0.4767634868621826,0.6522085070610046,0.202006533741951,0.0,0.0,0.6502404808998108,39.5438232421875,31.0,47.73925018310547,-13590.7119140625,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037784099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354755997657776,0.735482931137085,-7.323501904465957e-06,0.0,0.0003082964685745,0.0,0.0,74.44186401367188,0.0,0.0,0.0,0.4582245349884033,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262403488159,-2474.211181640625,304.1481628417969,0.7984611988067627,0.1741401702165603,0.157419353723526,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463903807103,-357.9350280761719,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653556078672409,-2666.8515625,304.1496276855469,0.8880648612976074,0.2418065518140792,0.1696570664644241,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038064479827881,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726305641233,-1672.4342041015625,297.155029296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.775049090385437,0.775049090385437,1.0,1.0,-1.1190035343170166,0.4723677933216095,0.6466357707977295,0.19937664270401,0.0,0.0,0.647963285446167,37.832969665527344,34.0,49.02181243896485,-13527.3369140625,151.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361619472503662,0.7361693382263184,-7.362754331552423e-06,0.0,0.0003110934048891,0.0,0.0,74.85126495361328,0.0,0.0,0.0,0.4587930142879486,4.0,0.0,1.0
