time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262403488159,-2474.211181640625,304.1481628417969,0.7984611988067627,0.1741401702165603,0.157419353723526,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463903807103,-357.9350280761719,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653556078672409,-2666.8515625,304.1496276855469,0.8880648612976074,0.2418065518140792,0.1696570664644241,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038064479827881,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726305641233,-1672.4342041015625,297.155029296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.775049090385437,0.775049090385437,1.0,1.0,-1.1190035343170166,0.4723677933216095,0.6466357707977295,0.19937664270401,0.0,0.0,0.647963285446167,37.832969665527344,34.0,49.02181243896485,-13527.3369140625,151.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361619472503662,0.7361693382263184,-7.362754331552423e-06,0.0,0.0003110934048891,0.0,0.0,74.85126495361328,0.0,0.0,0.0,0.4587930142879486,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680895805358,-2481.984130859375,304.1480407714844,0.8031607270240784,0.1749424636363983,0.1581051498651504,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896745286881,-360.854248046875,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011641025543,-2669.865234375,304.1493225097656,0.8926845788955688,0.2424348294734954,0.1700566411018371,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085937440395355,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421139173209,-1660.8740234375,297.1341552734375,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748663425445557,0.7748663425445557,1.0,1.0,-1.1151342391967771,0.4706716537475586,0.6444626450538635,0.1983282715082168,0.0,0.0,0.6453350782394409,37.06144332885742,37.0,24.8897705078125,-13503.8447265625,149.00823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310900092124939,0.7310972809791565,-7.3270307439088356e-06,0.0,0.0003132279380224,0.0,0.0,73.82451629638672,0.0,0.0,0.0,0.4568498134613037,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680895805358,-2481.984130859375,304.1480407714844,0.8031607270240784,0.1749424636363983,0.1581051498651504,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896745286881,-360.854248046875,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656011641025543,-2669.865234375,304.1493225097656,0.8926845788955688,0.2424348294734954,0.1700566411018371,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085937440395355,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421139173209,-1660.8740234375,297.1341552734375,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748663425445557,0.7748663425445557,1.0,1.0,-1.1151342391967771,0.4706716537475586,0.6444626450538635,0.1983282715082168,0.0,0.0,0.6453350782394409,37.06144332885742,37.0,24.8897705078125,-13503.8447265625,149.00823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310900092124939,0.7310972809791565,-7.3270307439088356e-06,0.0,0.0003132279380224,0.0,0.0,73.82451629638672,0.0,0.0,0.0,0.4568498134613037,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962256789207,-2493.383544921875,304.14764404296875,0.8049283027648926,0.1757715046405792,0.1588397473096847,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412805095314,-364.5670166015625,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788672208786,-2677.417236328125,304.1485900878906,0.8941249251365662,0.2431800067424774,0.1705513149499893,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126887619495392,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188015162944,-1652.75927734375,297.1065979003906,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746835350990295,0.7746835350990295,1.0,1.0,-1.115889072418213,0.4710016846656799,0.644887387752533,0.1984291672706604,0.0,0.0,0.6437063217163086,36.97089385986328,40.0,3.591515064239502,-13529.84765625,149.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101978302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266327738761902,0.7266400456428528,-7.285842912096996e-06,0.0,0.0003148113610222,0.0,0.0,72.85350036621094,0.0,0.0,0.0,0.4550414383411407,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962256789207,-2493.383544921875,304.14764404296875,0.8049283027648926,0.1757715046405792,0.1588397473096847,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412805095314,-364.5670166015625,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788672208786,-2677.417236328125,304.1485900878906,0.8941249251365662,0.2431800067424774,0.1705513149499893,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126887619495392,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188015162944,-1652.75927734375,297.1065979003906,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746835350990295,0.7746835350990295,1.0,1.0,-1.115889072418213,0.4710016846656799,0.644887387752533,0.1984291672706604,0.0,0.0,0.6437063217163086,36.97089385986328,40.0,3.591515064239502,-13529.84765625,149.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101978302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266327738761902,0.7266400456428528,-7.285842912096996e-06,0.0,0.0003148113610222,0.0,0.0,72.85350036621094,0.0,0.0,0.0,0.4550414383411407,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.111463077366352,-2500.10009765625,304.1473999023437,0.8048685193061829,0.1761924922466278,0.1592211276292801,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700211241841,-366.6858520507813,297.398193359375,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665728092193603,-2682.609130859375,304.14813232421875,0.8938323855400085,0.2435952425003051,0.1708350777626037,293.0922546386719,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143062829971313,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090058654546,-1649.6044921875,297.09088134765625,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745921611785889,0.7745921611785889,1.0,1.0,-1.1177375316619873,0.4718109369277954,0.6459265947341919,0.198844701051712,0.0,0.0,0.6436147093772888,37.13993453979492,40.0,-4.871380805969238,-13560.65234375,149.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108366131782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255379557609558,0.7255452275276184,-7.272785296663642e-06,0.0,0.0003154596488457,0.0,0.0,72.59339904785156,0.0,0.0,0.0,0.4545782804489136,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118556335568428,-2507.3056640625,304.14715576171875,0.8042591214179993,0.176615685224533,0.1596095710992813,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004134394228,-368.94573974609375,297.429443359375,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670220792293548,-2688.536865234375,304.14764404296875,0.8929526805877686,0.2440342009067535,0.1711401045322418,293.0894470214844,297.1499938964844,293.1499938964844,0.255168080329895,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155910313129425,0.3241060078144073,293.2421569824219,297.1499938964844,293.1499938964844,0.0044001713395118,-1646.902587890625,297.07421875,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744474411010742,0.7744474411010742,1.0,1.0,-1.1204451322555542,0.4729906320571899,0.6474545001983643,0.1994673907756805,0.0,0.0,0.6441147923469543,37.43531799316406,43.0,-11.605743408203123,-13602.6572265625,151.18589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114211857318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255526781082153,0.7255599498748779,-7.268356966960709e-06,0.0,0.0003160529013257,0.0,0.0,72.56127166748047,0.0,0.0,0.0,0.454556256532669,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918643712997,-2522.672607421875,304.146728515625,0.801629900932312,0.1774625331163406,0.160400316119194,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655287198722,-373.81243896484375,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431365966797,-2701.9951171875,304.146728515625,0.8896969556808472,0.2449686676263809,0.1718021929264068,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.417100578546524,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844608590006,-1642.4036865234375,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741579413414001,0.7741579413414001,1.0,1.0,-1.1280970573425293,0.4763313233852386,0.6517657041549683,0.201268121600151,0.0,0.0,0.6470125317573547,38.36290740966797,46.0,-20.457181930541992,-13717.005859375,155.10028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.312557190656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294232249259949,0.7294305562973022,-7.2914394877443556e-06,0.0,0.0003172058204654,0.0,0.0,73.30347442626953,0.0,0.0,0.0,0.4560611844062805,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918643712997,-2522.672607421875,304.146728515625,0.801629900932312,0.1774625331163406,0.160400316119194,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655287198722,-373.81243896484375,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680431365966797,-2701.9951171875,304.146728515625,0.8896969556808472,0.2449686676263809,0.1718021929264068,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.417100578546524,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844608590006,-1642.4036865234375,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741579413414001,0.7741579413414001,1.0,1.0,-1.1280970573425293,0.4763313233852386,0.6517657041549683,0.201268121600151,0.0,0.0,0.6470125317573547,38.36290740966797,46.0,-20.457181930541992,-13717.005859375,155.10028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.312557190656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294232249259949,0.7294305562973022,-7.2914394877443556e-06,0.0,0.0003172058204654,0.0,0.0,73.30347442626953,0.0,0.0,0.0,0.4560611844062805,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658025741577,-2538.72119140625,304.1463623046875,0.7974899411201477,0.1783014237880706,0.1611994802951812,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355073668062,-379.0408630371094,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691751033067703,-2716.870361328125,304.1459350585937,0.8848614692687988,0.2459577620029449,0.1725169867277145,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171500205993652,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703112751245,-1638.6031494140625,297.0015563964844,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738685011863708,0.7738685011863708,1.0,1.0,-1.1382367610931396,0.4807681441307068,0.6574685573577881,0.2036894857883453,0.0,0.0,0.6525344848632812,39.68202972412109,49.0,-24.751110076904297,-13865.7578125,160.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600885868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388412952423096,0.7388486862182617,-7.362955329881515e-06,0.0,0.0003185280947946,0.0,0.0,75.25007629394531,0.0,0.0,0.0,0.459837943315506,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658025741577,-2538.72119140625,304.1463623046875,0.7974899411201477,0.1783014237880706,0.1611994802951812,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355073668062,-379.0408630371094,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691751033067703,-2716.870361328125,304.1459350585937,0.8848614692687988,0.2459577620029449,0.1725169867277145,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171500205993652,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703112751245,-1638.6031494140625,297.0015563964844,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738685011863708,0.7738685011863708,1.0,1.0,-1.1382367610931396,0.4807681441307068,0.6574685573577881,0.2036894857883453,0.0,0.0,0.6525344848632812,39.68202972412109,49.0,-24.751110076904297,-13865.7578125,160.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600885868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388412952423096,0.7388486862182617,-7.362955329881515e-06,0.0,0.0003185280947946,0.0,0.0,75.25007629394531,0.0,0.0,0.0,0.459837943315506,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509613513946,-2554.94140625,304.1460876464844,0.7922466993331909,0.1791249811649322,0.1619977802038192,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095810391008,-384.54498291015625,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707426786422,-2732.521728515625,304.1452941894531,0.878905177116394,0.246981531381607,0.173268049955368,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157279431819916,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568280525505,-1635.0716552734375,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734641432762146,0.7734641432762146,1.0,1.0,-1.1503474712371826,0.4860642254352569,0.6642832159996033,0.2065911144018173,0.0,0.0,0.6606388092041016,41.33487319946289,52.0,-26.041553497314453,-14041.8232421875,167.28579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539394497871399,0.7539469003677368,-7.48690627005999e-06,0.0,0.0003202484804205,0.0,0.0,78.51061248779297,0.0,0.0,0.0,0.4659899473190307,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144509613513946,-2554.94140625,304.1460876464844,0.7922466993331909,0.1791249811649322,0.1619977802038192,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095810391008,-384.54498291015625,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703707426786422,-2732.521728515625,304.1452941894531,0.878905177116394,0.246981531381607,0.173268049955368,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157279431819916,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568280525505,-1635.0716552734375,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734641432762146,0.7734641432762146,1.0,1.0,-1.1503474712371826,0.4860642254352569,0.6642832159996033,0.2065911144018173,0.0,0.0,0.6606388092041016,41.33487319946289,52.0,-26.041553497314453,-14041.8232421875,167.28579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539394497871399,0.7539469003677368,-7.48690627005999e-06,0.0,0.0003202484804205,0.0,0.0,78.51061248779297,0.0,0.0,0.0,0.4659899473190307,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153311654925346,-2571.027587890625,304.1459350585937,0.7862604260444641,0.1799288094043731,0.1627889424562454,292.974853515625,297.1499938964844,293.1499938964844,0.0049871020019054,-390.2587890625,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989410877227,-2748.534423828125,304.14483642578125,0.8722305297851562,0.2480252534151077,0.1740429550409317,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128413498401642,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043434910476207,-1631.5625,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730597257614136,0.7730597257614136,1.0,1.0,-1.1639881134033203,0.4920428395271301,0.6719452738761902,0.2098788321018219,0.0,0.0,0.6711938381195068,43.27240753173828,40.0,-25.710176467895508,-14239.1767578125,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178227543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745739221572876,0.7745816111564636,-7.665533303224947e-06,0.0,0.0003225496911909,0.0,0.0,83.178955078125,0.0,0.0,0.0,0.4745214581489563,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153311654925346,-2571.027587890625,304.1459350585937,0.7862604260444641,0.1799288094043731,0.1627889424562454,292.974853515625,297.1499938964844,293.1499938964844,0.0049871020019054,-390.2587890625,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715989410877227,-2748.534423828125,304.14483642578125,0.8722305297851562,0.2480252534151077,0.1740429550409317,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128413498401642,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043434910476207,-1631.5625,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730597257614136,0.7730597257614136,1.0,1.0,-1.1639881134033203,0.4920428395271301,0.6719452738761902,0.2098788321018219,0.0,0.0,0.6711938381195068,43.27240753173828,40.0,-25.710176467895508,-14239.1767578125,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178227543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745739221572876,0.7745816111564636,-7.665533303224947e-06,0.0,0.0003225496911909,0.0,0.0,83.178955078125,0.0,0.0,0.0,0.4745214581489563,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157198846340179,-2578.080078125,304.1459655761719,0.7866255044937134,0.1803386211395263,0.163152664899826,292.97137451171875,297.1499938964844,293.1499938964844,0.005023474805057,-392.8890075683594,297.728515625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721591800451278,-2755.779296875,304.1447448730469,0.8725998401641846,0.248566597700119,0.1744146198034286,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.411227136850357,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339007534086,-1628.5931396484375,296.9052124023437,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728575468063354,0.7728575468063354,1.0,1.0,-1.1652650833129885,0.4925675094127655,0.6726975440979004,0.210207462310791,0.0,0.0,0.6770849823951721,43.34950256347656,40.0,-16.977811813354492,-14300.431640625,175.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191812932491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868207097053528,0.7868285179138184,-7.775757694616914e-06,0.0,0.0003239284269511,0.0,0.0,86.06198120117188,0.0,0.0,0.0,0.4796322882175445,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159768179059028,-2582.542724609375,304.146240234375,0.7895591855049133,0.180759847164154,0.1635041534900665,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553265027701,-395.0089721679688,297.7712097167969,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725314408540725,-2760.401611328125,304.14501953125,0.8757904171943665,0.2491238713264465,0.1747808009386062,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103968739509582,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043204999528825,-1623.5191650390625,296.89312744140625,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690185546875,293.2369079589844,291.079833984375,1.0,0.2495505511760711,0.7726191282272339,0.7726191282272339,1.0,1.0,-1.1622952222824097,0.4912248253822326,0.6710704565048218,0.2094429433345794,0.0,0.0,0.6815341711044312,42.73235702514648,28.0,4.691612720489502,-14327.826171875,173.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205930888652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986535429954529,0.7986614108085632,-7.89093701314414e-06,0.0,0.0003253612376283,0.0,0.0,88.97758483886719,0.0,0.0,0.0,0.4845837354660034,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912754178047,-2585.627685546875,304.14715576171875,0.8017308712005615,0.1816331893205642,0.1641824543476104,292.961181640625,297.1499938964844,293.1499938964844,0.0051066600717604,-397.9449157714844,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416681289672,-2763.65283203125,304.14617919921875,0.8891953825950623,0.2502744495868683,0.1754996478557586,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121660590171814,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832824401557,-1608.0089111328125,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721422910690308,0.7721422910690308,1.0,1.0,-1.1466137170791626,0.4842505156993866,0.6623631715774536,0.2054959833621978,0.0,0.0,0.6839333176612854,39.96815490722656,31.0,48.68303298950195,-14270.1064453125,163.51673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.323221206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118885159492493,0.811896562576294,-8.04916908236919e-06,0.0,0.0003280284290667,0.0,0.0,92.56168365478516,0.0,0.0,0.0,0.4903044402599334,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912754178047,-2585.627685546875,304.14715576171875,0.8017308712005615,0.1816331893205642,0.1641824543476104,292.961181640625,297.1499938964844,293.1499938964844,0.0051066600717604,-397.9449157714844,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416681289672,-2763.65283203125,304.14617919921875,0.8891953825950623,0.2502744495868683,0.1754996478557586,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121660590171814,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832824401557,-1608.0089111328125,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721422910690308,0.7721422910690308,1.0,1.0,-1.1466137170791626,0.4842505156993866,0.6623631715774536,0.2054959833621978,0.0,0.0,0.6839333176612854,39.96815490722656,31.0,48.68303298950195,-14270.1064453125,163.51673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.323221206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118885159492493,0.811896562576294,-8.04916908236919e-06,0.0,0.0003280284290667,0.0,0.0,92.56168365478516,0.0,0.0,0.0,0.4903044402599334,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755804300308,-2588.1259765625,304.14776611328125,0.810727596282959,0.1825115233659744,0.1649095267057418,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590641960501,-400.8424987792969,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911582708358,-2766.114013671875,304.1470031738281,0.8993198275566101,0.2514379024505615,0.1762608289718628,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176201224327087,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473492212593,-1592.61767578125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716654539108276,0.7716654539108276,1.0,1.0,-1.136532187461853,0.4797838926315307,0.6567482948303223,0.2028550058603286,0.0,0.0,0.6789908409118652,38.145050048828125,34.0,52.422489166259766,-14200.5732421875,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.325139045715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076205253601074,0.8076285719871521,-8.044986316235736e-06,0.0,0.0003299747768323,0.0,0.0,91.80050659179688,0.0,0.0,0.0,0.4887492954730987,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755804300308,-2588.1259765625,304.14776611328125,0.810727596282959,0.1825115233659744,0.1649095267057418,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590641960501,-400.8424987792969,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730911582708358,-2766.114013671875,304.1470031738281,0.8993198275566101,0.2514379024505615,0.1762608289718628,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176201224327087,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473492212593,-1592.61767578125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716654539108276,0.7716654539108276,1.0,1.0,-1.136532187461853,0.4797838926315307,0.6567482948303223,0.2028550058603286,0.0,0.0,0.6789908409118652,38.145050048828125,34.0,52.422489166259766,-14200.5732421875,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.325139045715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076205253601074,0.8076285719871521,-8.044986316235736e-06,0.0,0.0003299747768323,0.0,0.0,91.80050659179688,0.0,0.0,0.0,0.4887492954730987,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604791164398,-2596.527587890625,304.1476745605469,0.8156701922416687,0.183397501707077,0.1656716167926788,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240062505006,-404.9861145019531,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896800041198,-2774.820556640625,304.1468200683594,0.9051697254180908,0.2526253759860992,0.1770594716072082,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234861731529236,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212661355733,-1582.3641357421875,296.8717346191406,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706735134124756,0.7706735134124756,1.0,1.0,-1.1326391696929932,0.4780435562133789,0.6545956134796143,0.2017998844385147,0.0,0.0,0.6734237670898438,37.28977966308594,37.0,27.26607131958008,-14164.4384765625,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962285280227661,0.7962364554405212,-7.9463197835139e-06,0.0,0.0003311683249194,0.0,0.0,89.04605865478516,0.0,0.0,0.0,0.4840675890445709,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604791164398,-2596.527587890625,304.1476745605469,0.8156701922416687,0.183397501707077,0.1656716167926788,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240062505006,-404.9861145019531,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896800041198,-2774.820556640625,304.1468200683594,0.9051697254180908,0.2526253759860992,0.1770594716072082,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234861731529236,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212661355733,-1582.3641357421875,296.8717346191406,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706735134124756,0.7706735134124756,1.0,1.0,-1.1326391696929932,0.4780435562133789,0.6545956134796143,0.2017998844385147,0.0,0.0,0.6734237670898438,37.28977966308594,37.0,27.26607131958008,-14164.4384765625,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962285280227661,0.7962364554405212,-7.9463197835139e-06,0.0,0.0003311683249194,0.0,0.0,89.04605865478516,0.0,0.0,0.0,0.4840675890445709,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173781305551529,-2605.506591796875,304.1476135253906,0.8176679015159607,0.1842899769544601,0.1664656400680542,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959383465349,-409.5791931152344,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745421439409256,-2784.20166015625,304.1466369628906,0.9076539874076844,0.253837913274765,0.1778956949710846,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426047801971,-5038.77587890625,304.16876220703125,0.9990000128746032,0.4286122024059295,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006885632872,-1574.09375,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455013394355774,0.7455013394355774,1.0,1.0,-1.1334162950515747,0.474785566329956,0.6586307883262634,0.1983441561460495,0.0,0.0,0.6663356423377991,37.13638305664063,40.0,29.05666732788086,-14120.638671875,154.2433319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.912109375,18000.0,0.0,0.0,0.3267955780029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830464243888855,0.7830542325973511,-7.827107765479013e-06,0.0,0.0003316559595987,0.0,0.0,85.87965393066406,0.0,0.0,0.0,0.4785098731517792,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173781305551529,-2605.506591796875,304.1476135253906,0.8176679015159607,0.1842899769544601,0.1664656400680542,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959383465349,-409.5791931152344,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745421439409256,-2784.20166015625,304.1466369628906,0.9076539874076844,0.253837913274765,0.1778956949710846,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426047801971,-5038.77587890625,304.16876220703125,0.9990000128746032,0.4286122024059295,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006885632872,-1574.09375,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455013394355774,0.7455013394355774,1.0,1.0,-1.1334162950515747,0.474785566329956,0.6586307883262634,0.1983441561460495,0.0,0.0,0.6663356423377991,37.13638305664063,40.0,29.05666732788086,-14120.638671875,154.2433319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.912109375,18000.0,0.0,0.0,0.3267955780029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830464243888855,0.7830542325973511,-7.827107765479013e-06,0.0,0.0003316559595987,0.0,0.0,85.87965393066406,0.0,0.0,0.0,0.4785098731517792,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176334917545318,-2609.9189453125,304.1475830078125,0.8177300691604614,0.1847331672906875,0.1668689548969268,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327940404415,-411.9093933105469,298.2154235839844,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749165952205658,-2788.855712890625,304.1465759277344,0.9077271819114684,0.2544478476047516,0.1783234179019928,293.06396484375,297.1499938964844,293.1499938964844,0.2522352039813995,-5044.56103515625,304.1648254394531,0.9990000128746032,0.4307202100753784,0.3221073150634765,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902116499841,-1569.8489990234375,296.852783203125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.2084045410156,1.0,0.2390614002943039,0.7356025576591492,0.7356025576591492,1.0,1.0,-1.135287523269653,0.4739410281181335,0.6613464951515198,0.1971173882484436,0.0,0.0,0.6615297198295593,37.28156661987305,40.0,24.68804168701172,-14099.412109375,155.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.94921875,18000.0,0.0,0.0,0.3267747163772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735487222671509,0.7735564708709717,-7.745255970803555e-06,0.0,0.0003316348011139,0.0,0.0,83.67402648925781,0.0,0.0,0.0,0.4745954871177673,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179472804069519,-2615.473876953125,304.1474609375,0.817247748374939,0.1851724088191986,0.1672737300395965,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719389252364,-414.4698181152344,298.26220703125,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.175381988286972,-2794.7626953125,304.1463623046875,0.907112956047058,0.2550584971904754,0.1787554323673248,293.060546875,297.1499938964844,293.1499938964844,0.2533054947853088,-5062.974609375,304.1601867675781,0.9990000128746032,0.4324816763401031,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811307892203,-1566.4302978515625,296.8441162109375,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.727083683013916,0.727083683013916,1.0,1.0,-1.138018250465393,0.4735802710056305,0.6644379496574402,0.1962098926305771,0.0,0.0,0.6569950580596924,37.556758880615234,43.0,15.042746543884276,-14082.771484375,156.3616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.52734375,18000.0,0.0,0.0,0.3265906572341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763428270816803,0.7634359002113342,-7.654095497855451e-06,0.0,0.0003314480127301,0.0,0.0,81.32962036132812,0.0,0.0,0.0,0.4704340994358063,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159791588783,-2629.327392578125,304.1470031738281,0.8148713111877441,0.1860342919826507,0.1680817455053329,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574101231992,-420.2503967285156,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.648193359375,304.1456298828125,0.9041789770126344,0.2562772333621979,0.1796280890703201,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349084496498108,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666817851364,-1561.7113037109375,296.81866455078125,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134321331977844,0.7134321331977844,1.0,1.0,-1.1457165479660034,0.4741820096969604,0.671534538269043,0.1952891498804092,0.0,0.0,0.649798572063446,38.45311737060547,46.0,-6.548072814941406,-14077.140625,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.337890625,18000.0,0.0,0.0,0.3258361220359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74549800157547,0.7455055117607117,-7.483879016945138e-06,0.0,0.0003306822327431,0.0,0.0,77.20421600341797,0.0,0.0,0.0,0.4630154967308044,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159791588783,-2629.327392578125,304.1470031738281,0.8148713111877441,0.1860342919826507,0.1680817455053329,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574101231992,-420.2503967285156,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380501747131,-2809.648193359375,304.1456298828125,0.9041789770126344,0.2562772333621979,0.1796280890703201,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349084496498108,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666817851364,-1561.7113037109375,296.81866455078125,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134321331977844,0.7134321331977844,1.0,1.0,-1.1457165479660034,0.4741820096969604,0.671534538269043,0.1952891498804092,0.0,0.0,0.649798572063446,38.45311737060547,46.0,-6.548072814941406,-14077.140625,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.337890625,18000.0,0.0,0.0,0.3258361220359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74549800157547,0.7455055117607117,-7.483879016945138e-06,0.0,0.0003306822327431,0.0,0.0,77.20421600341797,0.0,0.0,0.0,0.4630154967308044,4.0,0.0,1.0
