time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038095235824,-3040.9853515625,304.1473999023437,0.8284820914268494,0.2147324085235595,0.1940116435289383,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800016567111,-643.4151611328125,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148083001375198,-3284.7373046875,304.14569091796875,0.9261257648468018,0.2991233468055725,0.2095903903245926,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526105523109436,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943548083305,-1537.6173095703125,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752071380615,0.0,0.0,0.6992326974868774,45.69002151489258,46.0,25.830915451049805,-15206.8720703125,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540526628494263,0.8540611863136292,-8.524878467142116e-06,0.0,0.0003540659963618,0.0,0.0,104.26529693603516,0.0,0.0,0.0,0.5088324546813965,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038095235824,-3040.9853515625,304.1473999023437,0.8284820914268494,0.2147324085235595,0.1940116435289383,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800016567111,-643.4151611328125,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148083001375198,-3284.7373046875,304.14569091796875,0.9261257648468018,0.2991233468055725,0.2095903903245926,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526105523109436,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943548083305,-1537.6173095703125,296.6734619140625,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752071380615,0.0,0.0,0.6992326974868774,45.69002151489258,46.0,25.830915451049805,-15206.8720703125,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540526628494263,0.8540611863136292,-8.524878467142116e-06,0.0,0.0003540659963618,0.0,0.0,104.26529693603516,0.0,0.0,0.0,0.5088324546813965,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174112319946,-3053.23388671875,304.1470947265625,0.8298226594924927,0.2156285643577575,0.1948147118091583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276682689785,-652.328857421875,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159783244132995,-3299.03759765625,304.1451721191406,0.9281289577484132,0.3004601299762726,0.2105293124914169,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573459029197693,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052713058888,-1541.44091796875,296.689453125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299355506897,0.4933142960071563,0.7599850296974182,0.1943290531635284,0.0,0.0,0.694866418838501,45.639286041259766,49.0,5.033204078674316,-15201.0556640625,209.0765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616282939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433719277381897,0.843380331993103,-8.413963769271504e-06,0.0,0.0003545576182659,0.0,0.0,101.31033325195312,0.0,0.0,0.0,0.5042387247085571,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174112319946,-3053.23388671875,304.1470947265625,0.8298226594924927,0.2156285643577575,0.1948147118091583,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276682689785,-652.328857421875,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159783244132995,-3299.03759765625,304.1451721191406,0.9281289577484132,0.3004601299762726,0.2105293124914169,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573459029197693,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052713058888,-1541.44091796875,296.689453125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299355506897,0.4933142960071563,0.7599850296974182,0.1943290531635284,0.0,0.0,0.694866418838501,45.639286041259766,49.0,5.033204078674316,-15201.0556640625,209.0765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616282939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433719277381897,0.843380331993103,-8.413963769271504e-06,0.0,0.0003545576182659,0.0,0.0,101.31033325195312,0.0,0.0,0.0,0.5042387247085571,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833177089691,-3068.263916015625,304.1466064453125,0.8291335701942444,0.2165290713310241,0.1956394165754318,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025118052959,-662.2001342773438,302.3724060058594,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281013965606,-3315.656982421875,304.14453125,0.9272083044052124,0.3017545640468597,0.2114475071430206,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608627557754516,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214791126549,-1547.755126953125,296.7010192871094,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702152490615,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.276001930236816,-15235.5625,212.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495331704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358786106109619,0.8358869552612305,-8.329408046847675e-06,0.0,0.0003547317173797,0.0,0.0,99.20695495605467,0.0,0.0,0.0,0.5009828209877014,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833177089691,-3068.263916015625,304.1466064453125,0.8291335701942444,0.2165290713310241,0.1956394165754318,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025118052959,-662.2001342773438,302.3724060058594,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173281013965606,-3315.656982421875,304.14453125,0.9272083044052124,0.3017545640468597,0.2114475071430206,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608627557754516,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214791126549,-1547.755126953125,296.7010192871094,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702152490615,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.276001930236816,-15235.5625,212.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495331704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358786106109619,0.8358869552612305,-8.329408046847675e-06,0.0,0.0003547317173797,0.0,0.0,99.20695495605467,0.0,0.0,0.0,0.5009828209877014,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412388563156,-3084.93701171875,304.1461486816406,0.8268709778785706,0.2174261212348938,0.1964789479970932,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021145522594,-672.75634765625,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181728124618,-3334.02880859375,304.1438903808594,0.9240794777870178,0.3030640482902527,0.2123806774616241,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628907144069671,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414350271224,-1555.7457275390625,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489490509033203,-15306.2255859375,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496276438236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333600163459778,0.8333683013916016,-8.292050551972352e-06,0.0,0.0003548276145011,0.0,0.0,98.42630004882812,0.0,0.0,0.0,0.4998421967029571,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412388563156,-3084.93701171875,304.1461486816406,0.8268709778785706,0.2174261212348938,0.1964789479970932,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021145522594,-672.75634765625,302.5273742675781,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188181728124618,-3334.02880859375,304.1438903808594,0.9240794777870178,0.3030640482902527,0.2123806774616241,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628907144069671,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414350271224,-1555.7457275390625,296.7104187011719,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489490509033203,-15306.2255859375,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496276438236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333600163459778,0.8333683013916016,-8.292050551972352e-06,0.0,0.0003548276145011,0.0,0.0,98.42630004882812,0.0,0.0,0.0,0.4998421967029571,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.145339697599411,-3093.610107421875,304.1459350585937,0.825275182723999,0.2178719192743301,0.1969019621610641,292.7317199707031,297.1499938964844,293.1499938964844,0.0108610736206173,-678.238037109375,302.6056823730469,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196005135774612,-3343.664794921875,304.1435546875,0.921880066394806,0.3037198185920715,0.2128563076257705,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633160531520843,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041524558328092,-1560.17919921875,296.7148132324219,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715224027633667,0.4988286197185516,0.7726938128471375,0.1961207836866378,0.0,0.0,0.6935442090034485,47.917022705078125,55.0,-22.20586585998535,-15353.2265625,220.368881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198224067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341928124427795,0.8342010974884033,-8.293968676298391e-06,0.0,0.0003549211542122,0.0,0.0,98.59123229980467,0.0,0.0,0.0,0.5001665949821472,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458454728126526,-3102.40234375,304.145751953125,0.8234238028526306,0.2183162868022918,0.1973264962434768,292.7289123535156,297.1499938964844,293.1499938964844,0.011026014573872,-683.8295288085938,302.68463134765625,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203879207372665,-3353.3486328125,304.143310546875,0.9193288087844848,0.3043629825115204,0.213328018784523,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.463341474533081,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640233248472,-1564.8280029296875,296.7191772460937,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797322750091,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485908508301,0.1967910975217819,0.0,0.0,0.6951887607574463,48.687599182128906,58.0,-23.92475700378418,-15406.9423828125,223.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794138431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836463987827301,0.8364722728729248,-8.31035777082434e-06,0.0,0.0003550831170286,0.0,0.0,99.14149475097656,0.0,0.0,0.0,0.5011094808578491,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697190284729,-3120.17333984375,304.1454772949219,0.8191102147102356,0.2192040234804153,0.1981819570064544,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728521391749,-695.2552490234375,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.221960961818695,-3372.644775390625,304.1429138183594,0.9134566783905028,0.3056305050849914,0.214259922504425,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622027277946472,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885175742208,-1574.6221923828125,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.19493293762207,-15531.3837890625,232.3096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845229983329773,0.8452383875846863,-8.386658009840176e-06,0.0,0.0003557111776899,0.0,0.0,101.4007568359375,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697190284729,-3120.17333984375,304.1454772949219,0.8191102147102356,0.2192040234804153,0.1981819570064544,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728521391749,-695.2552490234375,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.221960961818695,-3372.644775390625,304.1429138183594,0.9134566783905028,0.3056305050849914,0.214259922504425,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622027277946472,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885175742208,-1574.6221923828125,296.7284240722656,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.19493293762207,-15531.3837890625,232.3096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845229983329773,0.8452383875846863,-8.386658009840176e-06,0.0,0.0003557111776899,0.0,0.0,101.4007568359375,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015350341797,-3138.0205078125,304.145263671875,0.8141737580299377,0.2200935184955597,0.1990476697683334,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405587807297,-706.8805541992188,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.223533347249031,-3391.86767578125,304.1426696777344,0.9070356488227844,0.306893914937973,0.2151923030614853,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595012068748474,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146141640841,-1584.953857421875,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65903282165528,-15674.2724609375,241.89456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482412815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782703951,0.0,0.0,105.20799255371094,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015350341797,-3138.0205078125,304.145263671875,0.8141737580299377,0.2200935184955597,0.1990476697683334,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405587807297,-706.8805541992188,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.223533347249031,-3391.86767578125,304.1426696777344,0.9070356488227844,0.306893914937973,0.2151923030614853,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595012068748474,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146141640841,-1584.953857421875,296.73883056640625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65903282165528,-15674.2724609375,241.89456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482412815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782703951,0.0,0.0,105.20799255371094,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333659410476,-3155.8095703125,304.1451110839844,0.8087623715400696,0.2209872752428054,0.1999245584011078,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262688189744,-718.5564575195312,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251012027263641,-3410.969970703125,304.1424865722656,0.9005650281906128,0.3081603646278381,0.216132715344429,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552725553512573,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423205450177,-1595.787109375,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219330787659,0.8030531406402588,0.2019423693418502,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128198623657227,-15831.447265625,252.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657716751099,0.8784744739532471,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,110.56806182861328,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489333659410476,-3155.8095703125,304.1451110839844,0.8087623715400696,0.2209872752428054,0.1999245584011078,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262688189744,-718.5564575195312,303.1656494140625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251012027263641,-3410.969970703125,304.1424865722656,0.9005650281906128,0.3081603646278381,0.216132715344429,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552725553512573,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423205450177,-1595.787109375,296.7510681152344,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219330787659,0.8030531406402588,0.2019423693418502,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128198623657227,-15831.447265625,252.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657716751099,0.8784744739532471,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,110.56806182861328,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496849805116653,-3168.426513671875,304.1455383300781,0.8114354014396667,0.2219390869140625,0.2007405161857605,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688958749175,-727.7672729492188,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631952762603,-3424.766357421875,304.1430969238281,0.903688907623291,0.3094759285449981,0.2170214802026748,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514738321304321,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614364065229,-1602.4444580078125,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722408294677734,-15881.7607421875,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259207725525,0.9001348614692688,-8.941461601352785e-06,0.0,0.0003610469866544,0.0,0.0,116.99803924560548,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496849805116653,-3168.426513671875,304.1455383300781,0.8114354014396667,0.2219390869140625,0.2007405161857605,292.7107238769531,297.1499938964844,293.1499938964844,0.0124688958749175,-727.7672729492188,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631952762603,-3424.766357421875,304.1430969238281,0.903688907623291,0.3094759285449981,0.2170214802026748,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514738321304321,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614364065229,-1602.4444580078125,296.7746887207031,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722408294677734,-15881.7607421875,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259207725525,0.9001348614692688,-8.941461601352785e-06,0.0,0.0003610469866544,0.0,0.0,116.99803924560548,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498604863882064,-3171.044921875,304.1460266113281,0.81556636095047,0.2224396169185638,0.2011393457651138,292.7089538574219,297.1499938964844,293.1499938964844,0.0126161621883511,-731.06689453125,303.4089050292969,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.226537674665451,-3427.697021484375,304.14385986328125,0.9088023900985718,0.3101519048213959,0.2174547016620636,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511136710643768,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652529664337,-1602.8382568359375,296.7955322265625,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204016685486,0.8004930019378662,0.1989695131778717,0.0,0.0,0.7282536029815674,53.06531524658203,40.0,26.480121612548828,-15857.666015625,246.0258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907661199569702,0.9076701998710632,-9.035830771608744e-06,0.0,0.000362218619557,0.0,0.0,119.41934204101562,0.0,0.0,0.0,0.5319638252258301,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499505043029785,-3172.10546875,304.1465759277344,0.8212436437606812,0.2229544669389724,0.2015340775251388,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547495067119,-733.8302001953125,303.4927062988281,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.226678729057312,-3428.926513671875,304.14471435546875,0.9163392782211304,0.3108381927013397,0.2178817838430404,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520829319953918,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663407512009,-1601.8924560546875,296.8201904296875,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015358448028564,0.505859911441803,0.7956759929656982,0.19666787981987,0.0,0.0,0.7279954552650452,51.316932678222656,43.0,45.1778678894043,-15801.826171875,238.8111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457402229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113608598709106,0.9113699793815612,-9.093547305383254e-06,0.0,0.0003632694424595,0.0,0.0,120.72916412353516,0.0,0.0,0.0,0.5336455702781677,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502008736133575,-3175.538818359375,304.14727783203125,0.8281890749931335,0.2239735424518585,0.2023856490850448,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765801295638,-740.5327758789062,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297855138778,-3432.377197265625,304.1458435058594,0.9259486198425292,0.3121951222419739,0.2187785655260086,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566487073898315,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719603516161,-1601.3721923828125,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081830739975,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14626693725586,-15723.8466796875,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711220741272,0.9067202806472778,-9.077845788851846e-06,0.0,0.0003648496931418,0.0,0.0,119.63381958007812,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502008736133575,-3175.538818359375,304.14727783203125,0.8281890749931335,0.2239735424518585,0.2023856490850448,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765801295638,-740.5327758789062,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297855138778,-3432.377197265625,304.1458435058594,0.9259486198425292,0.3121951222419739,0.2187785655260086,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566487073898315,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719603516161,-1601.3721923828125,296.86962890625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081830739975,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14626693725586,-15723.8466796875,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711220741272,0.9067202806472778,-9.077845788851846e-06,0.0,0.0003648496931418,0.0,0.0,119.63381958007812,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832556962967,-3185.12109375,304.1471862792969,0.8319697380065918,0.2249892950057983,0.2032671123743057,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696755558252,-749.4141845703125,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688699007034,-3442.2353515625,304.14581298828125,0.931196630001068,0.3135513663291931,0.219698965549469,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.462020605802536,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866072617471,-1605.48095703125,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278106212616,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89478302001953,-15680.63671875,228.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.0003657807246781,0.0,0.0,116.25542449951172,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832556962967,-3185.12109375,304.1471862792969,0.8319697380065918,0.2249892950057983,0.2032671123743057,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696755558252,-749.4141845703125,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278688699007034,-3442.2353515625,304.14581298828125,0.931196630001068,0.3135513663291931,0.219698965549469,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.462020605802536,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866072617471,-1605.48095703125,296.9064025878906,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278106212616,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89478302001953,-15680.63671875,228.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.0003657807246781,0.0,0.0,116.25542449951172,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515947878360748,-3198.885498046875,304.14678955078125,0.8333467245101929,0.226006418466568,0.2041758596897125,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207355678081,-759.7261962890625,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.229048416018486,-3456.478271484375,304.1452331542969,0.9330586194992064,0.3149133324623108,0.220643475651741,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668656587600708,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083233758807,-1613.0130615234375,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.711463451385498,-15676.9052734375,229.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.883436381816864,-8.837087989377324e-06,0.0,0.0003661878872662,0.0,0.0,112.71981048583984,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515947878360748,-3198.885498046875,304.14678955078125,0.8333467245101929,0.226006418466568,0.2041758596897125,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207355678081,-759.7261962890625,304.0157775878906,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.229048416018486,-3456.478271484375,304.1452331542969,0.9330586194992064,0.3149133324623108,0.220643475651741,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668656587600708,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083233758807,-1613.0130615234375,296.9360046386719,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.711463451385498,-15676.9052734375,229.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.883436381816864,-8.837087989377324e-06,0.0,0.0003661878872662,0.0,0.0,112.71981048583984,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748074054718,-3215.6806640625,304.1462097167969,0.8329893946647644,0.2270230650901794,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146657181903719,-780.0115356445312,304.1473999023437,0.4959719777107239,0.0533441677689552,0.0497513823211193,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811775684356,-3473.9208984375,304.1444396972656,0.9324931502342224,0.3162781894207001,0.2216055989265442,293.07989501953125,297.1499938964844,293.1499938964844,0.3042896091938019,-5854.43212890625,304.15655517578125,0.9990000128746032,0.4705431461334228,0.3731153607368469,293.0892028808594,297.1499938964844,293.1499938964844,0.004335609730333,-1623.1651611328125,296.9610900878906,0.4929231405258178,0.050000000745058,0.2319338470697403,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979589700698853,0.5011558532714844,0.7968031167984009,0.1915746927261352,0.0,0.0,0.7094929218292236,49.08988571166992,55.0,-10.694132804870604,-15716.5390625,232.5575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.8747956156730652,-8.736479685467202e-06,0.0,0.000366274267435,0.0,0.0,110.11077117919922,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748074054718,-3215.6806640625,304.1462097167969,0.8329893946647644,0.2270230650901794,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146657181903719,-780.0115356445312,304.1473999023437,0.4959719777107239,0.0533441677689552,0.0497513823211193,293.0971069335937,297.1499938964844,293.1499938964844,0.2304811775684356,-3473.9208984375,304.1444396972656,0.9324931502342224,0.3162781894207001,0.2216055989265442,293.07989501953125,297.1499938964844,293.1499938964844,0.3042896091938019,-5854.43212890625,304.15655517578125,0.9990000128746032,0.4705431461334228,0.3731153607368469,293.0892028808594,297.1499938964844,293.1499938964844,0.004335609730333,-1623.1651611328125,296.9610900878906,0.4929231405258178,0.050000000745058,0.2319338470697403,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979589700698853,0.5011558532714844,0.7968031167984009,0.1915746927261352,0.0,0.0,0.7094929218292236,49.08988571166992,55.0,-10.694132804870604,-15716.5390625,232.5575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.8747956156730652,-8.736479685467202e-06,0.0,0.000366274267435,0.0,0.0,110.11077117919922,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531344503164291,-3225.34765625,304.1458740234375,0.8332892656326294,0.2275267839431762,0.2055591642856598,292.68048095703125,297.1499938964844,293.1499938964844,0.017627153545618,-861.2144775390625,304.1424560546875,0.5140499472618103,0.0593406818807125,0.0549075864255428,293.0970764160156,297.1499938964844,293.1499938964844,0.2313082218170166,-3484.050537109375,304.1439514160156,0.9328835606575012,0.3169561922550201,0.2220802158117294,293.0767517089844,297.1499938964844,293.1499938964844,0.3048767149448395,-5864.3818359375,304.154296875,0.9990000128746032,0.4720498621463775,0.3735117018222809,293.0873413085937,297.1499938964844,293.1499938964844,0.0043495981954038,-1628.696533203125,296.9711303710937,0.4927484691143036,0.050000000745058,0.231948435306549,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042080879211,0.6060545444488525,0.6060545444488525,1.0,1.0,-1.3057557344436646,0.5038031935691833,0.8019524812698364,0.1925316154956817,0.0,0.0,0.7094282507896423,49.28730392456055,55.0,-23.18722343444824,-15775.67578125,235.8993377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.046875,18000.0,0.0,0.0,0.3609370589256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725153207778931,0.8725240230560303,-8.705345862836111e-06,0.0,0.0003663052339106,0.0,0.0,109.38714599609376,0.0,0.0,0.0,0.5168780088424683,4.0,0.0,1.0
