time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465124845504761,-8816.134765625,304.137939453125,0.8229736089706421,0.4948500990867615,0.4499169588088989,292.7606506347656,297.1499938964844,293.1499938964844,0.6950152516365051,-11175.2568359375,304.1154479980469,0.8739127516746521,0.5995169281959534,0.5711026787757874,292.6988220214844,297.1499938964844,293.1499938964844,0.7660991549491882,-8897.1005859375,304.1039123535156,0.8968108892440796,0.6479805111885071,0.4550039768218994,292.65216064453125,297.1499938964844,293.1499938964844,0.9729671478271484,-14451.5361328125,304.0945129394531,0.9598435163497924,0.7804301381111145,0.73949134349823,292.9872436523437,297.1499938964844,293.1499938964844,0.1397930383682251,-15226.6171875,304.1457214355469,0.5735899806022644,0.1651261895895004,0.776692807674408,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119125723838806,0.4276174306869507,0.4276174306869507,1.0,1.0,-3.5936155319213867,1.170125126838684,2.423490285873413,0.3633606731891632,0.0,0.0,1.0,278.2034606933594,291.0,63.081180572509766,-31836.12890625,4352.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.7531511783599854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171975374221802,-2.435195710859261e-05,0.0,0.0007643526769243,0.0,0.0,662.3402099609375,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470350980758667,-8820.67578125,304.1410522460937,0.8216737508773804,0.4957448840141296,0.4509210884571075,292.7900695800781,297.1499938964844,293.1499938964844,0.6998265385627747,-11231.7412109375,304.1189270019531,0.8737480044364929,0.6034102439880371,0.5749635696411133,292.7276611328125,297.1499938964844,293.1499938964844,0.7733966708183289,-8959.8349609375,304.1070861816406,0.8972567319869995,0.6535589694976807,0.4589992165565491,292.6830444335937,297.1499938964844,293.1499938964844,0.9817465543746948,-14546.982421875,304.09832763671875,0.960166335105896,0.786780595779419,0.745624303817749,293.0059509277344,297.1499938964844,293.1499938964844,0.1400079578161239,-15241.962890625,304.14678955078125,0.572557270526886,0.1654553264379501,0.7789079546928406,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162832617759705,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.614320993423462,1.1787923574447632,2.4355287551879883,0.3674127459526062,0.0,0.0,1.0,282.0332336425781,294.0,47.42073440551758,-32103.71484375,4432.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608503103256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.00077216635691,0.0,0.0,670.287353515625,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470350980758667,-8820.67578125,304.1410522460937,0.8216737508773804,0.4957448840141296,0.4509210884571075,292.7900695800781,297.1499938964844,293.1499938964844,0.6998265385627747,-11231.7412109375,304.1189270019531,0.8737480044364929,0.6034102439880371,0.5749635696411133,292.7276611328125,297.1499938964844,293.1499938964844,0.7733966708183289,-8959.8349609375,304.1070861816406,0.8972567319869995,0.6535589694976807,0.4589992165565491,292.6830444335937,297.1499938964844,293.1499938964844,0.9817465543746948,-14546.982421875,304.09832763671875,0.960166335105896,0.786780595779419,0.745624303817749,293.0059509277344,297.1499938964844,293.1499938964844,0.1400079578161239,-15241.962890625,304.14678955078125,0.572557270526886,0.1654553264379501,0.7789079546928406,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162832617759705,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.614320993423462,1.1787923574447632,2.4355287551879883,0.3674127459526062,0.0,0.0,1.0,282.0332336425781,294.0,47.42073440551758,-32103.71484375,4432.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608503103256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.00077216635691,0.0,0.0,670.287353515625,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471553802490234,-8820.44140625,304.1438293457031,0.8201239109039307,0.4961741268634796,0.4515123963356018,292.8180847167969,297.1499938964844,293.1499938964844,0.7042650580406189,-11283.8740234375,304.12188720703125,0.8733391761779785,0.6068472266197205,0.5783998370170593,292.754638671875,297.1499938964844,293.1499938964844,0.7804835438728333,-9020.8955078125,304.10955810546875,0.8975048065185547,0.6587894558906555,0.4627552032470703,292.712158203125,297.1499938964844,293.1499938964844,0.9902323484420776,-14639.4619140625,304.1014099121094,0.9602715969085692,0.7927035689353943,0.75135737657547,293.0231628417969,297.1499938964844,293.1499938964844,0.140106976032257,-15247.9228515625,304.1476745605469,0.5712794065475464,0.1656136810779571,0.7803453803062439,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202801704406738,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632314920425415,1.1865997314453125,2.4457151889801025,0.3712069690227508,0.0,0.0,1.0,285.8003845214844,297.0,38.06715393066406,-32341.076171875,4505.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678648233413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792852120473,0.0,0.0,672.1370239257812,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471553802490234,-8820.44140625,304.1438293457031,0.8201239109039307,0.4961741268634796,0.4515123963356018,292.8180847167969,297.1499938964844,293.1499938964844,0.7042650580406189,-11283.8740234375,304.12188720703125,0.8733391761779785,0.6068472266197205,0.5783998370170593,292.754638671875,297.1499938964844,293.1499938964844,0.7804835438728333,-9020.8955078125,304.10955810546875,0.8975048065185547,0.6587894558906555,0.4627552032470703,292.712158203125,297.1499938964844,293.1499938964844,0.9902323484420776,-14639.4619140625,304.1014099121094,0.9602715969085692,0.7927035689353943,0.75135737657547,293.0231628417969,297.1499938964844,293.1499938964844,0.140106976032257,-15247.9228515625,304.1476745605469,0.5712794065475464,0.1656136810779571,0.7803453803062439,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202801704406738,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632314920425415,1.1865997314453125,2.4457151889801025,0.3712069690227508,0.0,0.0,1.0,285.8003845214844,297.0,38.06715393066406,-32341.076171875,4505.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678648233413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792852120473,0.0,0.0,672.1370239257812,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.545508086681366,-8797.1728515625,304.14849853515625,0.8183207511901855,0.4961811900138855,0.451719582080841,292.8449401855469,297.1499938964844,293.1499938964844,0.7065368294715881,-11307.7822265625,304.1272888183594,0.8726650476455688,0.6098127365112305,0.5814002752304077,292.7802734375,297.1499938964844,293.1499938964844,0.7853484153747559,-9060.888671875,304.11474609375,0.8975153565406799,0.6636060476303101,0.4662379026412964,292.7400207519531,297.1499938964844,293.1499938964844,0.995981514453888,-14698.5283203125,304.1077880859375,0.9601255059242249,0.7981423735618591,0.7566560506820679,293.0390014648437,297.1499938964844,293.1499938964844,0.1397483348846435,-15211.9443359375,304.1490173339844,0.5697644352912903,0.1656138300895691,0.781082034111023,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239211797714233,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.647628307342529,1.1935588121414185,2.4540693759918213,0.3747511208057403,0.0,0.0,1.0,289.5342102050781,300.0,57.53325271606445,-32699.654296875,4570.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747138142585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862360216677,0.0,0.0,705.888671875,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.545508086681366,-8797.1728515625,304.14849853515625,0.8183207511901855,0.4961811900138855,0.451719582080841,292.8449401855469,297.1499938964844,293.1499938964844,0.7065368294715881,-11307.7822265625,304.1272888183594,0.8726650476455688,0.6098127365112305,0.5814002752304077,292.7802734375,297.1499938964844,293.1499938964844,0.7853484153747559,-9060.888671875,304.11474609375,0.8975153565406799,0.6636060476303101,0.4662379026412964,292.7400207519531,297.1499938964844,293.1499938964844,0.995981514453888,-14698.5283203125,304.1077880859375,0.9601255059242249,0.7981423735618591,0.7566560506820679,293.0390014648437,297.1499938964844,293.1499938964844,0.1397483348846435,-15211.9443359375,304.1490173339844,0.5697644352912903,0.1656138300895691,0.781082034111023,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239211797714233,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.647628307342529,1.1935588121414185,2.4540693759918213,0.3747511208057403,0.0,0.0,1.0,289.5342102050781,300.0,57.53325271606445,-32699.654296875,4570.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747138142585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862360216677,0.0,0.0,705.888671875,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.544327437877655,-8781.05078125,304.15093994140625,0.8163259029388428,0.4958520531654358,0.4516124427318573,292.87042236328125,297.1499938964844,293.1499938964844,0.7093825340270996,-11340.5185546875,304.1300964355469,0.8717796802520752,0.6123685240745544,0.5840036273002625,292.804443359375,297.1499938964844,293.1499938964844,0.7909671664237976,-9108.9599609375,304.1171264648437,0.8973352313041687,0.6680685877799988,0.4694646298885345,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.4951171875,304.0990600585937,0.9597902297973632,0.8032385110855103,0.7615757584571838,293.0535583496094,297.1499938964844,293.1499938964844,0.1394978463649749,-15187.71484375,304.1497497558594,0.5680511593818665,0.1654718071222305,0.7811675667762756,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272305488586426,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.6605381965637207,1.1997628211975098,2.460775375366211,0.378067135810852,0.0,0.0,1.0,293.2071533203125,303.0,44.28556823730469,-32900.703125,4629.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810191512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926351390779,0.0,0.0,709.7489624023438,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.544327437877655,-8781.05078125,304.15093994140625,0.8163259029388428,0.4958520531654358,0.4516124427318573,292.87042236328125,297.1499938964844,293.1499938964844,0.7093825340270996,-11340.5185546875,304.1300964355469,0.8717796802520752,0.6123685240745544,0.5840036273002625,292.804443359375,297.1499938964844,293.1499938964844,0.7909671664237976,-9108.9599609375,304.1171264648437,0.8973352313041687,0.6680685877799988,0.4694646298885345,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.4951171875,304.0990600585937,0.9597902297973632,0.8032385110855103,0.7615757584571838,293.0535583496094,297.1499938964844,293.1499938964844,0.1394978463649749,-15187.71484375,304.1497497558594,0.5680511593818665,0.1654718071222305,0.7811675667762756,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272305488586426,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.6605381965637207,1.1997628211975098,2.460775375366211,0.378067135810852,0.0,0.0,1.0,293.2071533203125,303.0,44.28556823730469,-32900.703125,4629.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810191512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926351390779,0.0,0.0,709.7489624023438,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435987710952759,-8771.3212890625,304.152099609375,0.815281867980957,0.4955630600452423,0.4514486193656921,292.8827209472656,297.1499938964844,293.1499938964844,0.7106261253356934,-11354.7158203125,304.1314697265625,0.8712887167930603,0.6134952902793884,0.5851641297340393,292.8160400390625,297.1499938964844,293.1499938964844,0.7936283946037292,-9131.68359375,304.1182556152344,0.8972058296203613,0.6701691150665283,0.4709879457950592,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3271484375,304.0794372558594,0.9596478939056396,0.8058788180351257,0.7640435695648193,293.06036376953125,297.1499938964844,293.1499938964844,0.1393329799175262,-15172.2783203125,304.15008544921875,0.5671494007110596,0.1653568893671035,0.7809950709342957,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287801504135132,0.4298599362373352,0.4298599362373352,1.0,1.0,-3.666332244873047,1.2026609182357788,2.4636714458465576,0.3796615600585937,0.0,0.0,1.0,294.9956970214844,303.0,40.88302993774414,-32997.09375,4657.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029541015625,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.783929705619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955890032462,0.0,0.0,710.3372802734375,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.541854977607727,-8747.984375,304.1548767089844,0.8141990303993225,0.4951798617839813,0.451207548379898,292.8948059082031,297.1499938964844,293.1499938964844,0.7105706334114075,-11351.5927734375,304.1349182128906,0.8707594871520996,0.614510178565979,0.586227297782898,292.827392578125,297.1499938964844,293.1499938964844,0.7948874235153198,-9140.8486328125,304.1217041015625,0.8970431685447693,0.6721675395965576,0.4724477231502533,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.65234375,304.0731506347656,0.9595280885696412,0.8084498643875122,0.7665426731109619,293.0668640136719,297.1499938964844,293.1499938964844,0.1389100104570388,-15132.5087890625,304.1508483886719,0.5662222504615784,0.1652172207832336,0.7807081937789917,288.1167297363281,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302692532539368,0.4301521480083465,0.4301521480083465,1.0,1.0,-3.6717405319213854,1.2054404020309448,2.4663002490997314,0.381229043006897,0.0,0.0,1.0,296.7620544433594,306.0,66.88582611083984,-33217.83203125,4683.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869032025337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986067212186,0.0,0.0,739.4130249023438,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394756197929382,-8717.0703125,304.1571960449219,0.8118593692779541,0.4941664338111877,0.4504908323287964,292.91815185546875,297.1499938964844,293.1499938964844,0.7118461728096008,-11365.17578125,304.1377868652344,0.8695286512374878,0.6162378787994385,0.5880554914474487,292.848876953125,297.1499938964844,293.1499938964844,0.7990723252296448,-9176.2958984375,304.1241149902344,0.8965786099433899,0.6759797930717468,0.4752048850059509,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.228515625,304.04449462890625,0.9591413140296936,0.813357949256897,0.7712918519973755,293.0789794921875,297.1499938964844,293.1499938964844,0.1383808404207229,-15083.990234375,304.15142822265625,0.5642522573471069,0.1648634225130081,0.7798083424568176,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330523729324341,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.6810288429260254,1.2105220556259155,2.4705066680908203,0.3842228651046753,0.0,0.0,1.0,300.2892761230469,309.0,51.2364387512207,-33399.10546875,4731.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925713062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043591515161,0.0,0.0,747.438720703125,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394756197929382,-8717.0703125,304.1571960449219,0.8118593692779541,0.4941664338111877,0.4504908323287964,292.91815185546875,297.1499938964844,293.1499938964844,0.7118461728096008,-11365.17578125,304.1377868652344,0.8695286512374878,0.6162378787994385,0.5880554914474487,292.848876953125,297.1499938964844,293.1499938964844,0.7990723252296448,-9176.2958984375,304.1241149902344,0.8965786099433899,0.6759797930717468,0.4752048850059509,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.228515625,304.04449462890625,0.9591413140296936,0.813357949256897,0.7712918519973755,293.0789794921875,297.1499938964844,293.1499938964844,0.1383808404207229,-15083.990234375,304.15142822265625,0.5642522573471069,0.1648634225130081,0.7798083424568176,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330523729324341,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.6810288429260254,1.2105220556259155,2.4705066680908203,0.3842228651046753,0.0,0.0,1.0,300.2892761230469,309.0,51.2364387512207,-33399.10546875,4731.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925713062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043591515161,0.0,0.0,747.438720703125,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369095206260681,-8684.064453125,304.1590576171875,0.8093324303627014,0.4928414225578308,0.4494979977607727,292.9403686523437,297.1499938964844,293.1499938964844,0.712874174118042,-11376.0771484375,304.14013671875,0.8681356310844421,0.6176012754440308,0.5895381569862366,292.8691101074219,297.1499938964844,293.1499938964844,0.803185760974884,-9211.404296875,304.1258850097656,0.8959973454475403,0.6795050501823425,0.4777856171131134,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.3994140625,304.0150451660156,0.9586604237556458,0.8180487751960754,0.7758377194404602,293.09002685546875,297.1499938964844,293.1499938964844,0.1378227621316909,-15033.509765625,304.1518859863281,0.5621680617332458,0.1644203066825866,0.7785033583641052,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601007938385,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688624620437622,1.2150709629058838,2.4735536575317383,0.3870579600334167,0.0,0.0,1.0,303.7708435058594,312.0,41.931148529052734,-33557.984375,4775.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095350349321,0.0,0.0,749.2498168945312,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369095206260681,-8684.064453125,304.1590576171875,0.8093324303627014,0.4928414225578308,0.4494979977607727,292.9403686523437,297.1499938964844,293.1499938964844,0.712874174118042,-11376.0771484375,304.14013671875,0.8681356310844421,0.6176012754440308,0.5895381569862366,292.8691101074219,297.1499938964844,293.1499938964844,0.803185760974884,-9211.404296875,304.1258850097656,0.8959973454475403,0.6795050501823425,0.4777856171131134,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.3994140625,304.0150451660156,0.9586604237556458,0.8180487751960754,0.7758377194404602,293.09002685546875,297.1499938964844,293.1499938964844,0.1378227621316909,-15033.509765625,304.1518859863281,0.5621680617332458,0.1644203066825866,0.7785033583641052,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601007938385,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688624620437622,1.2150709629058838,2.4735536575317383,0.3870579600334167,0.0,0.0,1.0,303.7708435058594,312.0,41.931148529052734,-33557.984375,4775.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095350349321,0.0,0.0,749.2498168945312,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328235030174255,-8631.001953125,304.1627197265625,0.8065382242202759,0.491174042224884,0.4482121169567108,292.9620056152344,297.1499938964844,293.1499938964844,0.711901843547821,-11360.9638671875,304.1448669433594,0.8665121793746948,0.6185300350189209,0.5906419157981873,292.8885803222656,297.1499938964844,293.1499938964844,0.8052017688751221,-9226.7216796875,304.13037109375,0.8951999545097351,0.6826713681221008,0.4801230728626251,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1787109375,304.00274658203125,0.9579467177391052,0.8222500681877136,0.7800077795982361,293.1001281738281,297.1499938964844,293.1499938964844,0.1369065940380096,-14949.6279296875,304.1527404785156,0.5599362850189209,0.1638877838850021,0.7768282294273376,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23443603515625,1.0,0.7379081845283508,0.4320607185363769,0.4320607185363769,1.0,1.0,-3.694222450256348,1.218978762626648,2.4752438068389893,0.3897038996219635,0.0,0.0,1.0,307.275634765625,315.0,59.87014389038086,-33835.91015625,4813.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146438631229,0.0,0.0,784.4157104492188,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328235030174255,-8631.001953125,304.1627197265625,0.8065382242202759,0.491174042224884,0.4482121169567108,292.9620056152344,297.1499938964844,293.1499938964844,0.711901843547821,-11360.9638671875,304.1448669433594,0.8665121793746948,0.6185300350189209,0.5906419157981873,292.8885803222656,297.1499938964844,293.1499938964844,0.8052017688751221,-9226.7216796875,304.13037109375,0.8951999545097351,0.6826713681221008,0.4801230728626251,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1787109375,304.00274658203125,0.9579467177391052,0.8222500681877136,0.7800077795982361,293.1001281738281,297.1499938964844,293.1499938964844,0.1369065940380096,-14949.6279296875,304.1527404785156,0.5599362850189209,0.1638877838850021,0.7768282294273376,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23443603515625,1.0,0.7379081845283508,0.4320607185363769,0.4320607185363769,1.0,1.0,-3.694222450256348,1.218978762626648,2.4752438068389893,0.3897038996219635,0.0,0.0,1.0,307.275634765625,315.0,59.87014389038086,-33835.91015625,4813.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146438631229,0.0,0.0,784.4157104492188,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292450189590454,-8585.380859375,304.1644287109375,0.803505003452301,0.4892030358314514,0.4466480314731598,292.9829406738281,297.1499938964844,293.1499938964844,0.7115064263343811,-11354.5673828125,304.147216796875,0.8646844625473022,0.6190435290336609,0.5913524627685547,292.9068908691406,297.1499938964844,293.1499938964844,0.8080939054489136,-9251.216796875,304.132080078125,0.8942530751228333,0.6855802536010742,0.4822689890861511,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6484375,303.9820556640625,0.9570481777191162,0.8261606097221375,0.7838336229324341,293.1094055175781,297.1499938964844,293.1499938964844,0.1361506432294845,-14881.7978515625,304.153076171875,0.557576596736908,0.1632688492536544,0.7747676968574524,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399709820747375,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.697903633117676,1.2222909927368164,2.47561264038086,0.392170786857605,0.0,0.0,1.0,310.7659606933594,318.0,47.220985412597656,-33965.6953125,4846.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072901964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.000819296867121,0.0,0.0,788.2521362304688,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292450189590454,-8585.380859375,304.1644287109375,0.803505003452301,0.4892030358314514,0.4466480314731598,292.9829406738281,297.1499938964844,293.1499938964844,0.7115064263343811,-11354.5673828125,304.147216796875,0.8646844625473022,0.6190435290336609,0.5913524627685547,292.9068908691406,297.1499938964844,293.1499938964844,0.8080939054489136,-9251.216796875,304.132080078125,0.8942530751228333,0.6855802536010742,0.4822689890861511,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6484375,303.9820556640625,0.9570481777191162,0.8261606097221375,0.7838336229324341,293.1094055175781,297.1499938964844,293.1499938964844,0.1361506432294845,-14881.7978515625,304.153076171875,0.557576596736908,0.1632688492536544,0.7747676968574524,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399709820747375,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.697903633117676,1.2222909927368164,2.47561264038086,0.392170786857605,0.0,0.0,1.0,310.7659606933594,318.0,47.220985412597656,-33965.6953125,4846.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072901964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.000819296867121,0.0,0.0,788.2521362304688,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273350477218628,-8561.041015625,304.165283203125,0.8019269704818726,0.4881037473678589,0.4457660317420959,292.99322509765625,297.1499938964844,293.1499938964844,0.7111132144927979,-11348.9482421875,304.1484375,0.8637025952339172,0.6191372275352478,0.5915565490722656,292.9156494140625,297.1499938964844,293.1499938964844,0.8094342350959778,-9262.548828125,304.1329040527344,0.893738865852356,0.6869407296180725,0.4832780361175537,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2724609375,303.9721984863281,0.9565607905387878,0.8280230164527893,0.7856646776199341,293.1137390136719,297.1499938964844,293.1499938964844,0.1357520967721939,-14846.125,304.1532592773437,0.5563617944717407,0.1629319638013839,0.7736111879348755,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409176826477051,0.4331207275390625,0.4331207275390625,1.0,1.0,-3.6991145610809326,1.2237590551376345,2.475355625152588,0.393355518579483,0.0,0.0,1.0,312.49688720703125,318.0,44.27877426147461,-34027.55859375,4860.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093750476837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214127738028,0.0,0.0,788.823486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248576998710632,-8529.0458984375,304.1669921875,0.8003047704696655,0.4869244396686554,0.4448171555995941,293.00341796875,297.1499938964844,293.1499938964844,0.7099538445472717,-11333.169921875,304.1508178710937,0.8626734018325806,0.619124710559845,0.5916643142700195,292.9241943359375,297.1499938964844,293.1499938964844,0.80998295545578,-9266.283203125,304.135009765625,0.8931921124458313,0.688231348991394,0.4842435717582702,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.68359375,303.9691162109375,0.9560333490371704,0.8297693133354187,0.7874206900596619,293.1178894042969,297.1499938964844,293.1499938964844,0.1352161914110183,-14797.4072265625,304.15362548828125,0.555124044418335,0.1625784039497375,0.7723837494850159,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.7418105006217957,0.4334951639175415,0.4334951639175415,1.0,1.0,-3.699901580810547,1.2251055240631104,2.4747960567474365,0.3945146799087524,0.0,0.0,1.0,314.2257995605469,321.0,56.78403854370117,-34147.89453125,4873.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114451766014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235136629082,0.0,0.0,804.1082153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520500123500824,-8473.5693359375,304.1685791015625,0.796924352645874,0.4843455553054809,0.4427149593830108,293.0232849121094,297.1499938964844,293.1499938964844,0.7083593010902405,-11312.1201171875,304.1531982421875,0.8604746460914612,0.6188065409660339,0.5915941596031189,292.9405212402344,297.1499938964844,293.1499938964844,0.8120877742767334,-9284.029296875,304.1365051269531,0.8919999599456787,0.6906399130821228,0.4860444366931915,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.798828125,303.9540100097656,0.9548312425613404,0.8330239653587341,0.7906509637832642,293.1256103515625,297.1499938964844,293.1499938964844,0.1343355029821396,-14718.685546875,304.1539001464844,0.5525788068771362,0.1618231385946273,0.7697164416313171,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434288859367371,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.700134038925171,1.2274138927459717,2.47271990776062,0.3967398107051849,0.0,0.0,1.0,317.6776733398437,324.0,46.46516036987305,-34249.94921875,4896.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152073621749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273317944258,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520500123500824,-8473.5693359375,304.1685791015625,0.796924352645874,0.4843455553054809,0.4427149593830108,293.0232849121094,297.1499938964844,293.1499938964844,0.7083593010902405,-11312.1201171875,304.1531982421875,0.8604746460914612,0.6188065409660339,0.5915941596031189,292.9405212402344,297.1499938964844,293.1499938964844,0.8120877742767334,-9284.029296875,304.1365051269531,0.8919999599456787,0.6906399130821228,0.4860444366931915,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.798828125,303.9540100097656,0.9548312425613404,0.8330239653587341,0.7906509637832642,293.1256103515625,297.1499938964844,293.1499938964844,0.1343355029821396,-14718.685546875,304.1539001464844,0.5525788068771362,0.1618231385946273,0.7697164416313171,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434288859367371,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.700134038925171,1.2274138927459717,2.47271990776062,0.3967398107051849,0.0,0.0,1.0,317.6776733398437,324.0,46.46516036987305,-34249.94921875,4896.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152073621749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273317944258,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157068967819214,-8412.388671875,304.1703796386719,0.7934021353721619,0.4814798533916473,0.4403580129146576,293.04254150390625,297.1499938964844,293.1499938964844,0.7061235308647156,-11283.033203125,304.1558532714844,0.8581324815750122,0.6181074976921082,0.5911688208580017,292.9559020996094,297.1499938964844,293.1499938964844,0.8137394785881042,-9297.673828125,304.13824462890625,0.8907204866409302,0.6928192973136902,0.4876916706562042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.17578125,303.9422302246094,0.9535213112831116,0.8360021114349365,0.7936329245567322,293.13262939453125,297.1499938964844,293.1499938964844,0.1333846747875213,-14633.578125,304.1541748046875,0.5499754548072815,0.1610140055418014,0.7668018341064453,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448443174362183,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.6988511085510254,1.229291915893555,2.46955943107605,0.3988675475120544,0.0,0.0,1.0,321.0916748046875,327.0,45.30982208251953,-34355.41796875,4914.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184482455253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306208765134,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157068967819214,-8412.388671875,304.1703796386719,0.7934021353721619,0.4814798533916473,0.4403580129146576,293.04254150390625,297.1499938964844,293.1499938964844,0.7061235308647156,-11283.033203125,304.1558532714844,0.8581324815750122,0.6181074976921082,0.5911688208580017,292.9559020996094,297.1499938964844,293.1499938964844,0.8137394785881042,-9297.673828125,304.13824462890625,0.8907204866409302,0.6928192973136902,0.4876916706562042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.17578125,303.9422302246094,0.9535213112831116,0.8360021114349365,0.7936329245567322,293.13262939453125,297.1499938964844,293.1499938964844,0.1333846747875213,-14633.578125,304.1541748046875,0.5499754548072815,0.1610140055418014,0.7668018341064453,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448443174362183,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.6988511085510254,1.229291915893555,2.46955943107605,0.3988675475120544,0.0,0.0,1.0,321.0916748046875,327.0,45.30982208251953,-34355.41796875,4914.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184482455253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306208765134,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105213522911072,-8346.0908203125,304.1722412109375,0.7897400259971619,0.4783701598644256,0.4377742111682892,293.0612487792969,297.1499938964844,293.1499938964844,0.7032615542411804,-11246.158203125,304.15869140625,0.8556364178657532,0.6170357465744019,0.5903972387313843,292.9712829589844,297.1499938964844,293.1499938964844,0.8148163557052612,-9306.068359375,304.140380859375,0.8892918229103088,0.6946236491203308,0.4891153275966644,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5634765625,303.93408203125,0.9520653486251832,0.8386643528938293,0.7963306903839111,293.1390380859375,297.1499938964844,293.1499938964844,0.132372960448265,-14542.8994140625,304.15447998046875,0.5473111867904663,0.1601534485816955,0.7636736035346985,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460654377937317,0.4359450936317444,0.4359450936317444,1.0,1.0,-3.696011066436768,1.2306196689605713,2.4653913974761963,0.4007907807826996,0.0,0.0,1.0,324.4964599609375,330.0,46.706275939941406,-34456.1015625,4927.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212286233901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334426674991,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105213522911072,-8346.0908203125,304.1722412109375,0.7897400259971619,0.4783701598644256,0.4377742111682892,293.0612487792969,297.1499938964844,293.1499938964844,0.7032615542411804,-11246.158203125,304.15869140625,0.8556364178657532,0.6170357465744019,0.5903972387313843,292.9712829589844,297.1499938964844,293.1499938964844,0.8148163557052612,-9306.068359375,304.140380859375,0.8892918229103088,0.6946236491203308,0.4891153275966644,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5634765625,303.93408203125,0.9520653486251832,0.8386643528938293,0.7963306903839111,293.1390380859375,297.1499938964844,293.1499938964844,0.132372960448265,-14542.8994140625,304.15447998046875,0.5473111867904663,0.1601534485816955,0.7636736035346985,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460654377937317,0.4359450936317444,0.4359450936317444,1.0,1.0,-3.696011066436768,1.2306196689605713,2.4653913974761963,0.4007907807826996,0.0,0.0,1.0,324.4964599609375,330.0,46.706275939941406,-34456.1015625,4927.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212286233901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334426674991,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049963593482971,-8275.37109375,304.17401123046875,0.785957932472229,0.4750391542911529,0.4349938333034515,293.0794677734375,297.1499938964844,293.1499938964844,0.6997780799865723,-11201.5947265625,304.1615905761719,0.8529865145683289,0.6155866980552673,0.5892757177352905,292.986328125,297.1499938964844,293.1499938964844,0.8152626752853394,-9308.7841796875,304.142822265625,0.8876962661743164,0.6960924863815308,0.4902865588665008,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.8935546875,303.9295654296875,0.9504498839378356,0.8409916162490845,0.7987216114997864,293.1449279785156,297.1499938964844,293.1499938964844,0.1313002556562423,-14446.6357421875,304.1547546386719,0.5445821285247803,0.1592392474412918,0.7603163719177246,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470895051956177,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.6915650367736816,1.2314869165420532,2.460078001022339,0.4026059210300445,0.0,0.0,1.0,327.8948059082031,333.0,48.609004974365234,-34547.11328125,4935.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235786557197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358276099897,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049963593482971,-8275.37109375,304.17401123046875,0.785957932472229,0.4750391542911529,0.4349938333034515,293.0794677734375,297.1499938964844,293.1499938964844,0.6997780799865723,-11201.5947265625,304.1615905761719,0.8529865145683289,0.6155866980552673,0.5892757177352905,292.986328125,297.1499938964844,293.1499938964844,0.8152626752853394,-9308.7841796875,304.142822265625,0.8876962661743164,0.6960924863815308,0.4902865588665008,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.8935546875,303.9295654296875,0.9504498839378356,0.8409916162490845,0.7987216114997864,293.1449279785156,297.1499938964844,293.1499938964844,0.1313002556562423,-14446.6357421875,304.1547546386719,0.5445821285247803,0.1592392474412918,0.7603163719177246,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470895051956177,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.6915650367736816,1.2314869165420532,2.460078001022339,0.4026059210300445,0.0,0.0,1.0,327.8948059082031,333.0,48.609004974365234,-34547.11328125,4935.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235786557197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358276099897,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021049380302429,-8238.314453125,304.1748962402344,0.7840202450752258,0.4732683598995209,0.4335223734378814,293.0885009765625,297.1499938964844,293.1499938964844,0.6978031396865845,-11176.423828125,304.1630554199219,0.851603627204895,0.6147041320800781,0.5885768532752991,292.9936218261719,297.1499938964844,293.1499938964844,0.8152973651885986,-9308.5078125,304.1440734863281,0.8868536949157715,0.6967296004295349,0.4908016920089721,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.611328125,303.9286193847656,0.9495835900306702,0.8420284390449524,0.7998001575469971,293.14764404296875,297.1499938964844,293.1499938964844,0.1307442188262939,-14396.6962890625,304.1549072265625,0.5431975722312927,0.1587642580270767,0.758558452129364,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475293278694153,0.4372910559177398,0.4372910559177398,1.0,1.0,-3.688756942749024,1.231757640838623,2.4569993019104004,0.4034797549247741,0.0,0.0,1.0,329.5898742675781,333.0,49.45508575439453,-34588.3046875,4938.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246016502380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368658600375,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
