time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.499098002910614,-8199.705078125,304.17584228515625,0.7820318341255188,0.471391350030899,0.4319711923599243,293.0975952148437,297.1499938964844,293.1499938964844,0.6956562399864197,-11149.0849609375,304.1645812988281,0.8501704335212708,0.6136919260025024,0.5877694487571716,293.0007629394531,297.1499938964844,293.1499938964844,0.8152245879173279,-9307.314453125,304.145263671875,0.8859814405441284,0.6973106265068054,0.4912780225276947,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.44140625,303.928466796875,0.9486742615699768,0.8429855704307556,0.8008056879043579,293.1502685546875,297.1499938964844,293.1499938964844,0.1301779747009277,-14345.8046875,304.1550598144531,0.5417996644973755,0.1582793146371841,0.7567588686943054,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479219436645508,0.4377674162387848,0.4377674162387848,1.0,1.0,-3.685538053512573,1.231915831565857,2.4536221027374268,0.4043332934379577,0.0,0.0,1.0,331.2899169921875,336.0,50.25590896606445,-34626.3515625,4939.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.825533390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837811443489,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927200376987457,-8117.61376953125,304.1778564453125,0.7779035568237305,0.4673919379711151,0.4286189377307892,293.1159362792969,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.8471461534500122,0.6113049983978271,0.5857991576194763,293.01446533203125,297.1499938964844,293.1499938964844,0.8147579431533813,-9302.1953125,304.1476135253906,0.8841552734375,0.698307454586029,0.4921160638332367,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.349609375,303.9306030273437,0.946727693080902,0.8446523547172546,0.8025882244110107,293.1551513671875,297.1499938964844,293.1499938964844,0.1290161907672882,-14241.279296875,304.1553039550781,0.538970947265625,0.1572810858488083,0.7530402541160583,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485570311546326,0.4387654960155487,0.4387654960155487,1.0,1.0,-3.677814960479736,1.2318778038024902,2.445937156677246,0.4059654474258423,0.0,0.0,1.0,334.69488525390625,339.0,51.73644256591797,-34692.41015625,4938.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271201848983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394218748435,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927200376987457,-8117.61376953125,304.1778564453125,0.7779035568237305,0.4673919379711151,0.4286189377307892,293.1159362792969,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.8471461534500122,0.6113049983978271,0.5857991576194763,293.01446533203125,297.1499938964844,293.1499938964844,0.8147579431533813,-9302.1953125,304.1476135253906,0.8841552734375,0.698307454586029,0.4921160638332367,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.349609375,303.9306030273437,0.946727693080902,0.8446523547172546,0.8025882244110107,293.1551513671875,297.1499938964844,293.1499938964844,0.1290161907672882,-14241.279296875,304.1553039550781,0.538970947265625,0.1572810858488083,0.7530402541160583,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485570311546326,0.4387654960155487,0.4387654960155487,1.0,1.0,-3.677814960479736,1.2318778038024902,2.445937156677246,0.4059654474258423,0.0,0.0,1.0,334.69488525390625,339.0,51.73644256591797,-34692.41015625,4938.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271201848983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394218748435,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860464632511139,-8031.59716796875,304.1796875,0.7736921310424805,0.4632013738155365,0.4250672161579132,293.13385009765625,297.1499938964844,293.1499938964844,0.6853286027908325,-11017.93359375,304.1709899902344,0.843986451625824,0.6085270643234253,0.5834413766860962,293.0274963378906,297.1499938964844,293.1499938964844,0.8139024376869202,-9293.7978515625,304.1498413085937,0.8822623491287231,0.6990971565246582,0.4928096532821655,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8125,303.93585205078125,0.9446526765823364,0.8459937572479248,0.804067850112915,293.1595764160156,297.1499938964844,293.1499938964844,0.1278223842382431,-14133.720703125,304.155517578125,0.5361314415931702,0.1562512069940567,0.7491769790649414,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490100860595703,0.4398211538791656,0.4398211538791656,1.0,1.0,-3.668673038482666,1.231462001800537,2.437211036682129,0.4075260162353515,0.0,0.0,1.0,338.0640869140625,342.0,52.77973556518555,-34746.19921875,4933.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299552798271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422990795224,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860464632511139,-8031.59716796875,304.1796875,0.7736921310424805,0.4632013738155365,0.4250672161579132,293.13385009765625,297.1499938964844,293.1499938964844,0.6853286027908325,-11017.93359375,304.1709899902344,0.843986451625824,0.6085270643234253,0.5834413766860962,293.0274963378906,297.1499938964844,293.1499938964844,0.8139024376869202,-9293.7978515625,304.1498413085937,0.8822623491287231,0.6990971565246582,0.4928096532821655,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8125,303.93585205078125,0.9446526765823364,0.8459937572479248,0.804067850112915,293.1595764160156,297.1499938964844,293.1499938964844,0.1278223842382431,-14133.720703125,304.155517578125,0.5361314415931702,0.1562512069940567,0.7491769790649414,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490100860595703,0.4398211538791656,0.4398211538791656,1.0,1.0,-3.668673038482666,1.231462001800537,2.437211036682129,0.4075260162353515,0.0,0.0,1.0,338.0640869140625,342.0,52.77973556518555,-34746.19921875,4933.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299552798271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422990795224,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789365231990814,-7939.591796875,304.181640625,0.7693288326263428,0.4587328732013702,0.4213161468505859,293.1519775390625,297.1499938964844,293.1499938964844,0.6790194511413574,-10937.830078125,304.1745300292969,0.8406108617782593,0.6052640676498413,0.5806832313537598,293.04058837890625,297.1499938964844,293.1499938964844,0.8123371005058289,-9278.9482421875,304.15252685546875,0.8801891803741455,0.69954514503479,0.4933112859725952,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.796875,303.94696044921875,0.9423111081123352,0.846847653388977,0.8051648736000061,293.1643981933594,297.1499938964844,293.1499938964844,0.1264794915914535,-14012.2880859375,304.15594482421875,0.5331118702888489,0.1550354063510894,0.7447938919067383,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492562532424927,0.4409703314304352,0.4409703314304352,1.0,1.0,-3.6574957370758057,1.2305262088775637,2.426969528198242,0.4090414941310882,0.0,0.0,1.0,341.51611328125,345.0,58.820796966552734,-34807.953125,4922.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312302231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435929776169,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789365231990814,-7939.591796875,304.181640625,0.7693288326263428,0.4587328732013702,0.4213161468505859,293.1519775390625,297.1499938964844,293.1499938964844,0.6790194511413574,-10937.830078125,304.1745300292969,0.8406108617782593,0.6052640676498413,0.5806832313537598,293.04058837890625,297.1499938964844,293.1499938964844,0.8123371005058289,-9278.9482421875,304.15252685546875,0.8801891803741455,0.69954514503479,0.4933112859725952,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.796875,303.94696044921875,0.9423111081123352,0.846847653388977,0.8051648736000061,293.1643981933594,297.1499938964844,293.1499938964844,0.1264794915914535,-14012.2880859375,304.15594482421875,0.5331118702888489,0.1550354063510894,0.7447938919067383,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492562532424927,0.4409703314304352,0.4409703314304352,1.0,1.0,-3.6574957370758057,1.2305262088775637,2.426969528198242,0.4090414941310882,0.0,0.0,1.0,341.51611328125,345.0,58.820796966552734,-34807.953125,4922.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312302231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435929776169,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713642001152038,-7841.236328125,304.1837158203125,0.7647330164909363,0.4539879262447357,0.4173043370246887,293.1702880859375,297.1499938964844,293.1499938964844,0.6718369126319885,-10846.5859375,304.1783142089844,0.8369325995445251,0.601503849029541,0.577446699142456,293.0537414550781,297.1499938964844,293.1499938964844,0.8100202679634094,-9257.369140625,304.1555480957031,0.8778437376022339,0.6996523141860962,0.4935645759105682,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6123046875,303.96453857421875,0.9395624995231628,0.8471364378929138,0.8057339787483215,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861700296402,-13868.0185546875,304.1566162109375,0.5297136306762695,0.1535879522562027,0.7393337488174438,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.4422457218170166,0.4422457218170166,1.0,1.0,-3.643198728561402,1.228761076927185,2.414437770843506,0.4104041755199432,0.0,0.0,1.0,345.1103820800781,348.0,63.79095458984375,-34846.94921875,4903.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321143984794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444903651252,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713642001152038,-7841.236328125,304.1837158203125,0.7647330164909363,0.4539879262447357,0.4173043370246887,293.1702880859375,297.1499938964844,293.1499938964844,0.6718369126319885,-10846.5859375,304.1783142089844,0.8369325995445251,0.601503849029541,0.577446699142456,293.0537414550781,297.1499938964844,293.1499938964844,0.8100202679634094,-9257.369140625,304.1555480957031,0.8778437376022339,0.6996523141860962,0.4935645759105682,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6123046875,303.96453857421875,0.9395624995231628,0.8471364378929138,0.8057339787483215,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861700296402,-13868.0185546875,304.1566162109375,0.5297136306762695,0.1535879522562027,0.7393337488174438,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.4422457218170166,0.4422457218170166,1.0,1.0,-3.643198728561402,1.228761076927185,2.414437770843506,0.4104041755199432,0.0,0.0,1.0,345.1103820800781,348.0,63.79095458984375,-34846.94921875,4903.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321143984794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444903651252,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.467457115650177,-7790.38671875,304.1846923828125,0.7624077796936035,0.4515404403209686,0.4152267873287201,293.1793212890625,297.1499938964844,293.1499938964844,0.6679742336273193,-10797.5546875,304.18017578125,0.8350338339805603,0.5994668006896973,0.5756751298904419,293.0601501464844,297.1499938964844,293.1499938964844,0.8086434602737427,-9244.7021484375,304.1570129394531,0.8766314387321472,0.6996102333068848,0.4936213195323944,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.271484375,303.9753723144531,0.9381000995635986,0.8470942974090576,0.8058388829231262,293.17242431640625,297.1499938964844,293.1499938964844,0.124027132987976,-13790.15625,304.156982421875,0.5279479026794434,0.1528105586767196,0.7363282442092896,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490667700767517,0.4429245293140411,0.4429245293140411,1.0,1.0,-3.6351475715637207,1.227644443511963,2.407503128051758,0.4110429286956787,0.0,0.0,1.0,346.8955383300781,348.0,65.70443725585938,-34859.875,4891.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372064828872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496581576764,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633365273475647,-7736.51513671875,304.1858825683594,0.7600810527801514,0.4490527510643005,0.4131123125553131,293.188232421875,297.1499938964844,293.1499938964844,0.6637504696846008,-10743.7294921875,304.182373046875,0.8331120610237122,0.5973423719406128,0.573819637298584,293.0664367675781,297.1499938964844,293.1499938964844,0.8068934679031372,-9228.53125,304.158935546875,0.8754093647003174,0.699513852596283,0.4936407506465912,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3017578125,303.9895324707031,0.9365997910499572,0.8469358086585999,0.8058409094810486,293.175048828125,297.1499938964844,293.1499938964844,0.1231013461947441,-13705.84375,304.1573791503906,0.5261672139167786,0.1520106792449951,0.733208954334259,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488725185394287,0.4436277151107788,0.4436277151107788,1.0,1.0,-3.626645565032959,1.226415991783142,2.400229454040528,0.4116657078266144,0.0,0.0,1.0,348.66180419921875,351.0,74.65947723388672,-34905.8359375,4878.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379867076873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504500146955,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547268450260162,-7623.6181640625,304.188232421875,0.7554194331169128,0.4439549744129181,0.4087718725204468,293.2055969238281,297.1499938964844,293.1499938964844,0.6545978784561157,-10627.1123046875,304.1867980957031,0.8291946053504944,0.5928518176078796,0.5698690414428711,293.07867431640625,297.1499938964844,293.1499938964844,0.8026718497276306,-9189.8447265625,304.1629638671875,0.8729258179664612,0.6991495490074158,0.4935600161552429,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9609375,304.0247497558594,0.93344384431839,0.8461882472038269,0.8054572939872742,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352869868278,-13526.205078125,304.158203125,0.5225735902786255,0.1503488272428512,0.7266786694526672,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483088374137878,0.4451063573360443,0.4451063573360443,1.0,1.0,-3.608258247375488,1.2236049175262451,2.384653091430664,0.4128532409667969,0.0,0.0,1.0,352.147705078125,354.0,86.89745330810547,-34978.23828125,4847.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839134931564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516152738593,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547268450260162,-7623.6181640625,304.188232421875,0.7554194331169128,0.4439549744129181,0.4087718725204468,293.2055969238281,297.1499938964844,293.1499938964844,0.6545978784561157,-10627.1123046875,304.1867980957031,0.8291946053504944,0.5928518176078796,0.5698690414428711,293.07867431640625,297.1499938964844,293.1499938964844,0.8026718497276306,-9189.8447265625,304.1629638671875,0.8729258179664612,0.6991495490074158,0.4935600161552429,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9609375,304.0247497558594,0.93344384431839,0.8461882472038269,0.8054572939872742,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352869868278,-13526.205078125,304.158203125,0.5225735902786255,0.1503488272428512,0.7266786694526672,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483088374137878,0.4451063573360443,0.4451063573360443,1.0,1.0,-3.608258247375488,1.2236049175262451,2.384653091430664,0.4128532409667969,0.0,0.0,1.0,352.147705078125,354.0,86.89745330810547,-34978.23828125,4847.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839134931564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516152738593,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459615349769592,-7508.41748046875,304.1900939941406,0.750766932964325,0.4387165307998657,0.4043008387088775,293.2221374511719,297.1499938964844,293.1499938964844,0.6450093388557434,-10505.208984375,304.19049072265625,0.8251977562904358,0.5880880355834961,0.5656515955924988,293.09033203125,297.1499938964844,293.1499938964844,0.7980275750160217,-9147.841796875,304.1663513183594,0.8704104423522949,0.6985906958580017,0.493339478969574,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.615234375,304.064453125,0.9301125407218932,0.8449504375457764,0.8045961260795593,293.18487548828125,297.1499938964844,293.1499938964844,0.1191115081310272,-13340.9169921875,304.1588439941406,0.5189663171768188,0.1486183106899261,0.7198238968849182,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475401759147644,0.4466753005981445,0.4466753005981445,1.0,1.0,-3.58825945854187,1.220380783081055,2.3678786754608154,0.4139669239521026,0.0,0.0,1.0,355.568115234375,357.0,91.14320373535156,-35026.4375,4812.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446004986763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571621729061,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459615349769592,-7508.41748046875,304.1900939941406,0.750766932964325,0.4387165307998657,0.4043008387088775,293.2221374511719,297.1499938964844,293.1499938964844,0.6450093388557434,-10505.208984375,304.19049072265625,0.8251977562904358,0.5880880355834961,0.5656515955924988,293.09033203125,297.1499938964844,293.1499938964844,0.7980275750160217,-9147.841796875,304.1663513183594,0.8704104423522949,0.6985906958580017,0.493339478969574,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.615234375,304.064453125,0.9301125407218932,0.8449504375457764,0.8045961260795593,293.18487548828125,297.1499938964844,293.1499938964844,0.1191115081310272,-13340.9169921875,304.1588439941406,0.5189663171768188,0.1486183106899261,0.7198238968849182,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475401759147644,0.4466753005981445,0.4466753005981445,1.0,1.0,-3.58825945854187,1.220380783081055,2.3678786754608154,0.4139669239521026,0.0,0.0,1.0,355.568115234375,357.0,91.14320373535156,-35026.4375,4812.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446004986763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571621729061,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367096126079559,-7386.0546875,304.192138671875,0.7461308836936951,0.4333480894565582,0.399712860584259,293.23785400390625,297.1499938964844,293.1499938964844,0.6345366835594177,-10371.5810546875,304.1944580078125,0.8211143016815186,0.583071768283844,0.5611960291862488,293.1014404296875,297.1499938964844,293.1499938964844,0.7923811674118042,-9096.728515625,304.1703491210937,0.8678718209266663,0.6978477239608765,0.4929930567741394,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8798828125,304.1136779785156,0.9266294240951538,0.8432241082191467,0.8032956123352051,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482618570327,-13141.609375,304.15948486328125,0.5153680443763733,0.1468326449394226,0.7127101421356201,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465954422950745,0.4483296573162079,0.4483296573162079,1.0,1.0,-3.566842555999756,1.2167891263961792,2.350053548812866,0.4150125086307525,0.0,0.0,1.0,358.9339904785156,360.0,105.60626983642578,-35123.13671875,4772.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459252715110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585065952502,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367096126079559,-7386.0546875,304.192138671875,0.7461308836936951,0.4333480894565582,0.399712860584259,293.23785400390625,297.1499938964844,293.1499938964844,0.6345366835594177,-10371.5810546875,304.1944580078125,0.8211143016815186,0.583071768283844,0.5611960291862488,293.1014404296875,297.1499938964844,293.1499938964844,0.7923811674118042,-9096.728515625,304.1703491210937,0.8678718209266663,0.6978477239608765,0.4929930567741394,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8798828125,304.1136779785156,0.9266294240951538,0.8432241082191467,0.8032956123352051,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482618570327,-13141.609375,304.15948486328125,0.5153680443763733,0.1468326449394226,0.7127101421356201,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465954422950745,0.4483296573162079,0.4483296573162079,1.0,1.0,-3.566842555999756,1.2167891263961792,2.350053548812866,0.4150125086307525,0.0,0.0,1.0,358.9339904785156,360.0,105.60626983642578,-35123.13671875,4772.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459252715110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585065952502,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.427304595708847,-7261.22216796875,304.1937561035156,0.7415069341659546,0.427858829498291,0.3950132727622986,293.2528076171875,297.1499938964844,293.1499938964844,0.6236394643783569,-10232.5224609375,304.19775390625,0.8169144988059998,0.5778089165687561,0.5565057992935181,293.1120300292969,297.1499938964844,293.1499938964844,0.7862533330917358,-9041.6943359375,304.1737365722656,0.8653056621551514,0.6969252228736877,0.492519736289978,293.1116027832031,297.1499938964844,293.1499938964844,0.9963161945343018,-14690.6806640625,304.14849853515625,0.9230002164840698,0.8411229848861694,0.8015567660331726,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418096661567,-12937.6376953125,304.1600036621094,0.51179039478302,0.1450000554323196,0.7053779363632202,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454895377159119,0.4500660896301269,0.4500660896301269,1.0,1.0,-3.544066905975342,1.212831735610962,2.33123517036438,0.4159731864929199,0.0,0.0,1.0,362.2566528320313,363.0,110.3983917236328,-35188.84765625,4729.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.427304595708847,-7261.22216796875,304.1937561035156,0.7415069341659546,0.427858829498291,0.3950132727622986,293.2528076171875,297.1499938964844,293.1499938964844,0.6236394643783569,-10232.5224609375,304.19775390625,0.8169144988059998,0.5778089165687561,0.5565057992935181,293.1120300292969,297.1499938964844,293.1499938964844,0.7862533330917358,-9041.6943359375,304.1737365722656,0.8653056621551514,0.6969252228736877,0.492519736289978,293.1116027832031,297.1499938964844,293.1499938964844,0.9963161945343018,-14690.6806640625,304.14849853515625,0.9230002164840698,0.8411229848861694,0.8015567660331726,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418096661567,-12937.6376953125,304.1600036621094,0.51179039478302,0.1450000554323196,0.7053779363632202,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454895377159119,0.4500660896301269,0.4500660896301269,1.0,1.0,-3.544066905975342,1.212831735610962,2.33123517036438,0.4159731864929199,0.0,0.0,1.0,362.2566528320313,363.0,110.3983917236328,-35188.84765625,4729.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226074814796448,-7198.7216796875,304.1943359375,0.7392167448997498,0.4250752031803131,0.3926259279251098,293.260009765625,297.1499938964844,293.1499938964844,0.6181235313415527,-10162.1220703125,304.1990966796875,0.814781904220581,0.5750925540924072,0.554078221321106,293.1171264648437,297.1499938964844,293.1499938964844,0.7831183671951294,-9013.7041015625,304.17510986328125,0.8640370965003967,0.6964057087898254,0.4922405183315277,293.1188659667969,297.1499938964844,293.1499938964844,0.9926719665527344,-14643.55078125,304.1553649902344,0.9212527275085448,0.8401797413825989,0.8007259964942932,293.19537353515625,297.1499938964844,293.1499938964844,0.1136390343308448,-12835.4990234375,304.1601867675781,0.510027289390564,0.1440714746713638,0.7016412615776062,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.7448959350585938,0.4509595334529876,0.4509595334529876,1.0,1.0,-3.532444715499878,1.2108012437820437,2.321643352508545,0.4164421260356903,0.0,0.0,1.0,363.8721618652344,363.0,110.41734313964844,-35212.61328125,4706.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516495823860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643160690553,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177843630313873,-7134.2626953125,304.1950378417969,0.7369391322135925,0.4222677648067474,0.3902155756950378,293.2670288085937,297.1499938964844,293.1499938964844,0.6123796105384827,-10088.5234375,304.2006225585937,0.8126209378242493,0.5723212957382202,0.5515978932380676,293.1221008300781,297.1499938964844,293.1499938964844,0.7797083854675293,-8983.1103515625,304.1767578125,0.8627784252166748,0.6958481669425964,0.4919347167015075,293.12548828125,297.1499938964844,293.1499938964844,0.9886839985847472,-14593.3095703125,304.1616516113281,0.919566810131073,0.8392773270606995,0.799957275390625,293.1972045898437,297.1499938964844,293.1499938964844,0.1125035211443901,-12729.892578125,304.160400390625,0.5082844495773315,0.1431378573179245,0.6978727579116821,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442843914031982,0.4518682062625885,0.4518682062625885,1.0,1.0,-3.5207359790802,1.208756685256958,2.311979293823242,0.4169132709503174,0.0,0.0,1.0,365.4612426757813,366.0,116.75487518310548,-35266.74609375,4683.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522892594337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649652590975,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080076813697815,-7003.0830078125,304.1963195800781,0.7323920130729675,0.4165842831134796,0.3853305578231811,293.2805480957031,297.1499938964844,293.1499938964844,0.6005452275276184,-9936.54296875,304.2034606933594,0.80816251039505,0.5666118860244751,0.5464783310890198,293.13165283203125,297.1499938964844,293.1499938964844,0.7724566459655762,-8918.146484375,304.1799011230469,0.8602601289749146,0.6946121454238892,0.4912389516830444,293.1374816894531,297.1499938964844,293.1499938964844,0.9800496101379396,-14487.8623046875,304.17205810546875,0.9162797331809998,0.8374620079994202,0.7984499335289001,293.2005615234375,297.1499938964844,293.1499938964844,0.1102066561579704,-12515.4921875,304.1607666015625,0.5048470497131348,0.1412581801414489,0.6902718544006348,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430113554000854,0.4537313580513,0.4537313580513,1.0,1.0,-3.496908903121948,1.2045644521713257,2.292344570159912,0.4178351759910583,0.0,0.0,1.0,368.6067810058594,369.0,123.24893188476562,-35350.53515625,4637.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530926704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657806320115,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080076813697815,-7003.0830078125,304.1963195800781,0.7323920130729675,0.4165842831134796,0.3853305578231811,293.2805480957031,297.1499938964844,293.1499938964844,0.6005452275276184,-9936.54296875,304.2034606933594,0.80816251039505,0.5666118860244751,0.5464783310890198,293.13165283203125,297.1499938964844,293.1499938964844,0.7724566459655762,-8918.146484375,304.1799011230469,0.8602601289749146,0.6946121454238892,0.4912389516830444,293.1374816894531,297.1499938964844,293.1499938964844,0.9800496101379396,-14487.8623046875,304.17205810546875,0.9162797331809998,0.8374620079994202,0.7984499335289001,293.2005615234375,297.1499938964844,293.1499938964844,0.1102066561579704,-12515.4921875,304.1607666015625,0.5048470497131348,0.1412581801414489,0.6902718544006348,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430113554000854,0.4537313580513,0.4537313580513,1.0,1.0,-3.496908903121948,1.2045644521713257,2.292344570159912,0.4178351759910583,0.0,0.0,1.0,368.6067810058594,369.0,123.24893188476562,-35350.53515625,4637.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530926704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657806320115,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983533382415771,-6873.03125,304.19696044921875,0.7278327345848083,0.4108275473117828,0.3803751170635223,293.2933959960937,297.1499938964844,293.1499938964844,0.5886743664741516,-9783.8642578125,304.20538330078125,0.8034852147102356,0.5607001185417175,0.5411635637283325,293.1407165527344,297.1499938964844,293.1499938964844,0.7651510238647461,-8853.083984375,304.1820678710937,0.8577365279197693,0.6932403445243835,0.4904448688030243,293.1483459472656,297.1499938964844,293.1499938964844,0.9711409211158752,-14382.2802734375,304.1794738769531,0.913058578968048,0.8355756998062134,0.7968894839286804,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500466585159,-12304.2275390625,304.1609191894531,0.5014638900756836,0.1393627673387527,0.6825991272926331,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416780591011047,0.4556525647640228,0.4556525647640228,1.0,1.0,-3.472494840621948,1.2002054452896118,2.272289276123047,0.4187076687812805,0.0,0.0,1.0,371.7311096191406,372.0,121.81378173828124,-35403.87109375,4589.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581491112709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122193977,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983533382415771,-6873.03125,304.19696044921875,0.7278327345848083,0.4108275473117828,0.3803751170635223,293.2933959960937,297.1499938964844,293.1499938964844,0.5886743664741516,-9783.8642578125,304.20538330078125,0.8034852147102356,0.5607001185417175,0.5411635637283325,293.1407165527344,297.1499938964844,293.1499938964844,0.7651510238647461,-8853.083984375,304.1820678710937,0.8577365279197693,0.6932403445243835,0.4904448688030243,293.1483459472656,297.1499938964844,293.1499938964844,0.9711409211158752,-14382.2802734375,304.1794738769531,0.913058578968048,0.8355756998062134,0.7968894839286804,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500466585159,-12304.2275390625,304.1609191894531,0.5014638900756836,0.1393627673387527,0.6825991272926331,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416780591011047,0.4556525647640228,0.4556525647640228,1.0,1.0,-3.472494840621948,1.2002054452896118,2.272289276123047,0.4187076687812805,0.0,0.0,1.0,371.7311096191406,372.0,121.81378173828124,-35403.87109375,4589.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581491112709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122193977,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884936273097992,-6739.2099609375,304.1977233886719,0.7232275009155273,0.4050063490867615,0.3753610849380493,293.3055725097656,297.1499938964844,293.1499938964844,0.5763025283813477,-9623.70703125,304.2075500488281,0.7986986041069031,0.5545951724052429,0.5356674194335938,293.1492919921875,297.1499938964844,293.1499938964844,0.7571932673454285,-8781.828125,304.1846618652344,0.8552076816558838,0.6917358040809631,0.4895614385604858,293.15838623046875,297.1499938964844,293.1499938964844,0.9612589478492736,-14266.52734375,304.18609619140625,0.9098941087722778,0.8335810899734497,0.7952386140823364,293.2063293457031,297.1499938964844,293.1499938964844,0.10563974827528,-12086.517578125,304.1611328125,0.4981220662593841,0.1374519020318985,0.6748585104942322,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.740290105342865,0.4576289653778076,0.4576289653778076,1.0,1.0,-3.4474947452545166,1.195664644241333,2.251830101013184,0.4195182025432586,0.0,0.0,1.0,374.8450317382813,375.0,131.1742401123047,-35499.08984375,4540.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261936187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802389156,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884936273097992,-6739.2099609375,304.1977233886719,0.7232275009155273,0.4050063490867615,0.3753610849380493,293.3055725097656,297.1499938964844,293.1499938964844,0.5763025283813477,-9623.70703125,304.2075500488281,0.7986986041069031,0.5545951724052429,0.5356674194335938,293.1492919921875,297.1499938964844,293.1499938964844,0.7571932673454285,-8781.828125,304.1846618652344,0.8552076816558838,0.6917358040809631,0.4895614385604858,293.15838623046875,297.1499938964844,293.1499938964844,0.9612589478492736,-14266.52734375,304.18609619140625,0.9098941087722778,0.8335810899734497,0.7952386140823364,293.2063293457031,297.1499938964844,293.1499938964844,0.10563974827528,-12086.517578125,304.1611328125,0.4981220662593841,0.1374519020318985,0.6748585104942322,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.740290105342865,0.4576289653778076,0.4576289653778076,1.0,1.0,-3.4474947452545166,1.195664644241333,2.251830101013184,0.4195182025432586,0.0,0.0,1.0,374.8450317382813,375.0,131.1742401123047,-35499.08984375,4540.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261936187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802389156,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102699279785,-6605.72216796875,304.1981201171875,0.7185257077217102,0.3991306126117706,0.3702944219112396,293.3171691894531,297.1499938964844,293.1499938964844,0.5638270974159241,-9461.6396484375,304.2091369628906,0.7938330173492432,0.5483019948005676,0.529991090297699,293.1574401855469,297.1499938964844,293.1499938964844,0.7490588426589966,-8709.13671875,304.1866455078125,0.8526679277420044,0.6900987029075623,0.4885841012001037,293.1677551269531,297.1499938964844,293.1499938964844,0.9510157108306884,-14148.10546875,304.19110107421875,0.906787097454071,0.8314622640609741,0.7934707999229431,293.2087707519531,297.1499938964844,293.1499938964844,0.1033499240875244,-11869.861328125,304.1612243652344,0.4948040843009949,0.1355257034301757,0.6670506596565247,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388482093811035,0.4596578478813171,0.4596578478813171,1.0,1.0,-3.4218811988830566,1.1909170150756836,2.230964183807373,0.4202491044998169,0.0,0.0,1.0,377.95452880859375,378.0,131.72119140625,-35560.0390625,4490.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592971563339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720773621462,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102699279785,-6605.72216796875,304.1981201171875,0.7185257077217102,0.3991306126117706,0.3702944219112396,293.3171691894531,297.1499938964844,293.1499938964844,0.5638270974159241,-9461.6396484375,304.2091369628906,0.7938330173492432,0.5483019948005676,0.529991090297699,293.1574401855469,297.1499938964844,293.1499938964844,0.7490588426589966,-8709.13671875,304.1866455078125,0.8526679277420044,0.6900987029075623,0.4885841012001037,293.1677551269531,297.1499938964844,293.1499938964844,0.9510157108306884,-14148.10546875,304.19110107421875,0.906787097454071,0.8314622640609741,0.7934707999229431,293.2087707519531,297.1499938964844,293.1499938964844,0.1033499240875244,-11869.861328125,304.1612243652344,0.4948040843009949,0.1355257034301757,0.6670506596565247,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388482093811035,0.4596578478813171,0.4596578478813171,1.0,1.0,-3.4218811988830566,1.1909170150756836,2.230964183807373,0.4202491044998169,0.0,0.0,1.0,377.95452880859375,378.0,131.72119140625,-35560.0390625,4490.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592971563339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720773621462,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738952577114105,-6539.77880859375,304.1981201171875,0.7161220908164978,0.3961777091026306,0.3677462339401245,293.3227233886719,297.1499938964844,293.1499938964844,0.5576213598251343,-9380.8203125,304.20965576171875,0.7913766503334045,0.5450903177261353,0.5270902514457703,293.1613464355469,297.1499938964844,293.1499938964844,0.7450160980224609,-8673.087890625,304.18731689453125,0.8513982892036438,0.6892372369766235,0.4880646467208862,293.1722106933594,297.1499938964844,293.1499938964844,0.9458827376365662,-14089.255859375,304.19293212890625,0.905264973640442,0.8303623199462891,0.7925477027893066,293.2098999023437,297.1499938964844,293.1499938964844,0.1022235453128814,-11763.0234375,304.1612548828125,0.4931487143039703,0.1345574408769607,0.6631225943565369,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381086945533752,0.4606903791427612,0.4606903791427612,1.0,1.0,-3.4088683128356934,1.188468337059021,2.220399856567383,0.4205827713012695,0.0,0.0,1.0,379.5047607421875,378.0,130.02598571777344,-35579.125,4464.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640260100364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768765255808,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
