time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690072000026703,-6472.5048828125,304.1982727050781,0.7136711478233337,0.3932166397571563,0.3651902377605438,293.3281555175781,297.1499938964844,293.1499938964844,0.5512601733207703,-9297.5693359375,304.2103881835937,0.7889079451560974,0.541838526725769,0.5241514444351196,293.1651306152344,297.1499938964844,293.1499938964844,0.7407582402229309,-8634.8857421875,304.18829345703125,0.8501304984092712,0.6883479356765747,0.4875267744064331,293.176513671875,297.1499938964844,293.1499938964844,0.9404674172401428,-14026.9501953125,304.1949768066406,0.9037684202194214,0.8292351961135864,0.7916008234024048,293.21099853515625,297.1499938964844,293.1499938964844,0.1010751947760582,-11653.6357421875,304.1612854003906,0.4914921224117279,0.1335861682891845,0.6591808795928955,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.737358570098877,0.4617342948913574,0.4617342948913574,1.0,1.0,-3.39573335647583,1.1859726905822754,2.2097606658935547,0.4208954572677612,0.0,0.0,1.0,381.05181884765625,381.0,134.9739990234375,-35626.515625,4439.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644148111343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772711735218,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592135012149811,-6337.01318359375,304.198486328125,0.7085738182067871,0.3872714340686798,0.360055923461914,293.33856201171875,297.1499938964844,293.1499938964844,0.5383516550064087,-9127.88671875,304.2117614746094,0.7839310169219971,0.5352094769477844,0.5181549787521362,293.1724853515625,297.1499938964844,293.1499938964844,0.7319371700286865,-8555.5791015625,304.1902160644531,0.84759122133255,0.6864743232727051,0.4863863289356231,293.184814453125,297.1499938964844,293.1499938964844,0.9292063117027284,-13897.58984375,304.1986999511719,0.9008238911628724,0.8268828988075256,0.7896182537078857,293.2129821777344,297.1499938964844,293.1499938964844,0.098768338561058,-11432.9814453125,304.161376953125,0.488156110048294,0.1316350102424621,0.6512579917907715,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358253598213196,0.4638554453849792,0.4638554453849792,1.0,1.0,-3.369062185287476,1.180821418762207,2.188240766525269,0.4214483201503753,0.0,0.0,1.0,384.1419982910156,369.0,139.68849182128906,-35694.72265625,4387.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646947145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775552269071,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592135012149811,-6337.01318359375,304.198486328125,0.7085738182067871,0.3872714340686798,0.360055923461914,293.33856201171875,297.1499938964844,293.1499938964844,0.5383516550064087,-9127.88671875,304.2117614746094,0.7839310169219971,0.5352094769477844,0.5181549787521362,293.1724853515625,297.1499938964844,293.1499938964844,0.7319371700286865,-8555.5791015625,304.1902160644531,0.84759122133255,0.6864743232727051,0.4863863289356231,293.184814453125,297.1499938964844,293.1499938964844,0.9292063117027284,-13897.58984375,304.1986999511719,0.9008238911628724,0.8268828988075256,0.7896182537078857,293.2129821777344,297.1499938964844,293.1499938964844,0.098768338561058,-11432.9814453125,304.161376953125,0.488156110048294,0.1316350102424621,0.6512579917907715,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358253598213196,0.4638554453849792,0.4638554453849792,1.0,1.0,-3.369062185287476,1.180821418762207,2.188240766525269,0.4214483201503753,0.0,0.0,1.0,384.1419982910156,369.0,139.68849182128906,-35694.72265625,4387.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646947145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775552269071,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493258059024811,-6199.21728515625,304.19879150390625,0.7059828042984009,0.3813808560371399,0.3546736240386963,293.3481750488281,297.1499938964844,293.1499938964844,0.5251941084861755,-8953.7734375,304.2131042480469,0.7818477749824524,0.5284850001335144,0.511762797832489,293.1791687011719,297.1499938964844,293.1499938964844,0.7227804064750671,-8472.931640625,304.1920471191406,0.8480639457702637,0.6845494508743286,0.4849844574928283,293.1923522949219,297.1499938964844,293.1499938964844,0.9175361394882202,-13763.5009765625,304.201904296875,0.9013363718986512,0.8244701027870178,0.7872756719589233,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797626852989,-11194.482421875,304.1617126464844,0.4864782989025116,0.1297332644462585,0.6421110033988953,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302320003509521,0.466045469045639,0.466045469045639,1.0,1.0,-3.339401960372925,1.174549579620361,2.1648523807525635,0.4215882122516632,0.0,0.0,1.0,379.965576171875,357.0,140.03330993652344,-35718.27734375,4286.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86918044090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821076480671,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493258059024811,-6199.21728515625,304.19879150390625,0.7059828042984009,0.3813808560371399,0.3546736240386963,293.3481750488281,297.1499938964844,293.1499938964844,0.5251941084861755,-8953.7734375,304.2131042480469,0.7818477749824524,0.5284850001335144,0.511762797832489,293.1791687011719,297.1499938964844,293.1499938964844,0.7227804064750671,-8472.931640625,304.1920471191406,0.8480639457702637,0.6845494508743286,0.4849844574928283,293.1923522949219,297.1499938964844,293.1499938964844,0.9175361394882202,-13763.5009765625,304.201904296875,0.9013363718986512,0.8244701027870178,0.7872756719589233,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797626852989,-11194.482421875,304.1617126464844,0.4864782989025116,0.1297332644462585,0.6421110033988953,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302320003509521,0.466045469045639,0.466045469045639,1.0,1.0,-3.339401960372925,1.174549579620361,2.1648523807525635,0.4215882122516632,0.0,0.0,1.0,379.965576171875,357.0,140.03330993652344,-35718.27734375,4286.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.86918044090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821076480671,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438888549804,-6057.4794921875,304.1993408203125,0.7048989534378052,0.3755916059017181,0.3492369055747986,293.3568420410156,297.1499938964844,293.1499938964844,0.5115330219268799,-8771.4638671875,304.21484375,0.7813414335250854,0.5217032432556152,0.5051624178886414,293.1851501464844,297.1499938964844,293.1499938964844,0.7128626108169556,-8382.7138671875,304.194580078125,0.8502273559570312,0.6825988292694092,0.4834551215171814,293.1991577148437,297.1499938964844,293.1499938964844,0.9048990607261658,-13617.37890625,304.2056884765625,0.9037818908691406,0.8220144510269165,0.7847457528114319,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853811144828,-10944.7216796875,304.1621398925781,0.485809862613678,0.1279237866401672,0.6326441168785095,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228785753250122,0.4682764410972595,0.4682764410972595,1.0,1.0,-3.3086602687835693,1.167824387550354,2.140836000442505,0.4214750230312347,0.0,0.0,1.0,371.8729248046875,345.0,151.6641387939453,-35780.9140625,4162.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694014549255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823319803923,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438888549804,-6057.4794921875,304.1993408203125,0.7048989534378052,0.3755916059017181,0.3492369055747986,293.3568420410156,297.1499938964844,293.1499938964844,0.5115330219268799,-8771.4638671875,304.21484375,0.7813414335250854,0.5217032432556152,0.5051624178886414,293.1851501464844,297.1499938964844,293.1499938964844,0.7128626108169556,-8382.7138671875,304.194580078125,0.8502273559570312,0.6825988292694092,0.4834551215171814,293.1991577148437,297.1499938964844,293.1499938964844,0.9048990607261658,-13617.37890625,304.2056884765625,0.9037818908691406,0.8220144510269165,0.7847457528114319,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853811144828,-10944.7216796875,304.1621398925781,0.485809862613678,0.1279237866401672,0.6326441168785095,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228785753250122,0.4682764410972595,0.4682764410972595,1.0,1.0,-3.3086602687835693,1.167824387550354,2.140836000442505,0.4214750230312347,0.0,0.0,1.0,371.8729248046875,345.0,151.6641387939453,-35780.9140625,4162.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694014549255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823319803923,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.329297661781311,-5916.7333984375,304.199462890625,0.7046008706092834,0.3698467910289764,0.3437921404838562,293.36492919921875,297.1499938964844,293.1499938964844,0.4978462159633636,-8587.8173828125,304.21600341796875,0.7816261053085327,0.5148245692253113,0.4984155893325805,293.1905822753906,297.1499938964844,293.1499938964844,0.7027713656425476,-8290.88671875,304.1965026855469,0.8533044457435608,0.6806030869483948,0.4818414449691772,293.2054138183594,297.1499938964844,293.1499938964844,0.89200359582901,-13468.5107421875,304.2085876464844,0.9073585271835328,0.8194988965988159,0.7820865511894226,293.2157287597656,297.1499938964844,293.1499938964844,0.0911184251308441,-10697.3056640625,304.162353515625,0.4857132732868194,0.1261900067329406,0.6231901049613953,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145740985870361,0.4705424010753631,0.4705424010753631,1.0,1.0,-3.27749252319336,1.1608729362487793,2.11661958694458,0.421229213476181,0.0,0.0,1.0,361.91412353515625,333.0,153.71060180664062,-35811.21875,4029.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689350485801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818585774861,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.329297661781311,-5916.7333984375,304.199462890625,0.7046008706092834,0.3698467910289764,0.3437921404838562,293.36492919921875,297.1499938964844,293.1499938964844,0.4978462159633636,-8587.8173828125,304.21600341796875,0.7816261053085327,0.5148245692253113,0.4984155893325805,293.1905822753906,297.1499938964844,293.1499938964844,0.7027713656425476,-8290.88671875,304.1965026855469,0.8533044457435608,0.6806030869483948,0.4818414449691772,293.2054138183594,297.1499938964844,293.1499938964844,0.89200359582901,-13468.5107421875,304.2085876464844,0.9073585271835328,0.8194988965988159,0.7820865511894226,293.2157287597656,297.1499938964844,293.1499938964844,0.0911184251308441,-10697.3056640625,304.162353515625,0.4857132732868194,0.1261900067329406,0.6231901049613953,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145740985870361,0.4705424010753631,0.4705424010753631,1.0,1.0,-3.27749252319336,1.1608729362487793,2.11661958694458,0.421229213476181,0.0,0.0,1.0,361.91412353515625,333.0,153.71060180664062,-35811.21875,4029.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689350485801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818585774861,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243712186813354,-5846.6630859375,304.1994323730469,0.7045943140983582,0.3669140338897705,0.3410242199897766,293.3691101074219,297.1499938964844,293.1499938964844,0.4910188019275665,-8495.7998046875,304.2164306640625,0.7819140553474426,0.5112778544425964,0.494949460029602,293.1931457519531,297.1499938964844,293.1499938964844,0.6977651715278625,-8245.3544921875,304.1971435546875,0.8550640940666199,0.6795864105224609,0.4810115993022918,293.2083740234375,297.1499938964844,293.1499938964844,0.8855917453765869,-13394.6318359375,304.2095642089844,0.90945166349411,0.8182194232940674,0.780722439289093,293.2157897949219,297.1499938964844,293.1499938964844,0.0898611918091774,-10576.1826171875,304.16241455078125,0.4858030378818512,0.1253449916839599,0.6185012459754944,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102043032646179,0.4716937839984894,0.4716937839984894,1.0,1.0,-3.2617197036743164,1.1573102474212646,2.104409456253052,0.4210650026798248,0.0,0.0,1.0,356.5640563964844,333.0,152.56350708007812,-35814.9140625,3960.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732699155807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862579124979,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193550407886505,-5774.9287109375,304.1995544433594,0.7046378254890442,0.3639604747295379,0.3382171392440796,293.37335205078125,297.1499938964844,293.1499938964844,0.484027087688446,-8401.0458984375,304.2170715332031,0.7822516560554504,0.5076720714569092,0.4914101660251617,293.19561767578125,297.1499938964844,293.1499938964844,0.6925668716430664,-8197.822265625,304.1980285644531,0.8569333553314209,0.6785557270050049,0.4801686406135559,293.211181640625,297.1499938964844,293.1499938964844,0.8789398074150085,-13317.568359375,304.2108459472656,0.9117044806480408,0.8169241547584534,0.7793391942977905,293.2158203125,297.1499938964844,293.1499938964844,0.0885901525616645,-10453.5556640625,304.1624450683594,0.4859583973884582,0.1245104968547821,0.6138395071029663,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057330012321472,0.4728558659553528,0.4728558659553528,1.0,1.0,-3.2458057403564453,1.1536798477172852,2.09212589263916,0.4208640456199646,0.0,0.0,1.0,351.0697021484375,321.0,157.91336059570312,-35845.48828125,3891.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732487559318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862364920787,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093342781066894,-5630.77294921875,304.1997375488281,0.7049056887626648,0.3580723106861114,0.3325837254524231,293.38153076171875,297.1499938964844,293.1499938964844,0.4698955118656158,-8208.4619140625,304.2182312011719,0.7830765247344971,0.5003558397293091,0.4841955006122589,293.2003173828125,297.1499938964844,293.1499938964844,0.6819183826446533,-8100.1796875,304.1997375488281,0.8609611392021179,0.6764421463012695,0.4784388542175293,293.21661376953125,297.1499938964844,293.1499938964844,0.8653067350387573,-13159.2587890625,304.2132568359375,0.916631519794464,0.8142725825309753,0.776505708694458,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485509037971,-10208.4443359375,304.1625366210937,0.486429750919342,0.1228602230548858,0.6045699715614319,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965593695640564,0.4751757383346557,0.4751757383346557,1.0,1.0,-3.213723659515381,1.1462013721466064,2.0675222873687744,0.4203012585639953,0.0,0.0,1.0,339.77862548828125,309.0,163.2086639404297,-35880.68359375,3753.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726585507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856375352479,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093342781066894,-5630.77294921875,304.1997375488281,0.7049056887626648,0.3580723106861114,0.3325837254524231,293.38153076171875,297.1499938964844,293.1499938964844,0.4698955118656158,-8208.4619140625,304.2182312011719,0.7830765247344971,0.5003558397293091,0.4841955006122589,293.2003173828125,297.1499938964844,293.1499938964844,0.6819183826446533,-8100.1796875,304.1997375488281,0.8609611392021179,0.6764421463012695,0.4784388542175293,293.21661376953125,297.1499938964844,293.1499938964844,0.8653067350387573,-13159.2587890625,304.2132568359375,0.916631519794464,0.8142725825309753,0.776505708694458,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485509037971,-10208.4443359375,304.1625366210937,0.486429750919342,0.1228602230548858,0.6045699715614319,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965593695640564,0.4751757383346557,0.4751757383346557,1.0,1.0,-3.213723659515381,1.1462013721466064,2.0675222873687744,0.4203012585639953,0.0,0.0,1.0,339.77862548828125,309.0,163.2086639404297,-35880.68359375,3753.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726585507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856375352479,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996384799480438,-5490.38671875,304.1993103027344,0.7054082155227661,0.3522435128688812,0.3269872665405273,293.3890991210937,297.1499938964844,293.1499938964844,0.4560193419456482,-8018.28076171875,304.2185974121094,0.7840846180915833,0.4929520487785339,0.4768764078617096,293.2047119140625,297.1499938964844,293.1499938964844,0.6714643239974976,-8004.3154296875,304.2005615234375,0.8653329610824585,0.674278199672699,0.4766635298728943,293.2216491699219,297.1499938964844,293.1499938964844,0.8518908023834229,-13003.6630859375,304.2145080566406,0.9220403432846068,0.8115637302398682,0.7736029624938965,293.21563720703125,297.1499938964844,293.1499938964844,0.0835545137524604,-9968.7802734375,304.1625061035156,0.4870496094226837,0.1212104335427284,0.5952792167663574,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871594786643982,0.4774884581565857,0.4774884581565857,1.0,1.0,-3.1813979148864746,1.1384572982788086,2.042940616607666,0.4195300936698913,0.0,0.0,1.0,328.25250244140625,297.0,160.52890014648438,-35883.66796875,3614.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762359619140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892681216821,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996384799480438,-5490.38671875,304.1993103027344,0.7054082155227661,0.3522435128688812,0.3269872665405273,293.3890991210937,297.1499938964844,293.1499938964844,0.4560193419456482,-8018.28076171875,304.2185974121094,0.7840846180915833,0.4929520487785339,0.4768764078617096,293.2047119140625,297.1499938964844,293.1499938964844,0.6714643239974976,-8004.3154296875,304.2005615234375,0.8653329610824585,0.674278199672699,0.4766635298728943,293.2216491699219,297.1499938964844,293.1499938964844,0.8518908023834229,-13003.6630859375,304.2145080566406,0.9220403432846068,0.8115637302398682,0.7736029624938965,293.21563720703125,297.1499938964844,293.1499938964844,0.0835545137524604,-9968.7802734375,304.1625061035156,0.4870496094226837,0.1212104335427284,0.5952792167663574,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871594786643982,0.4774884581565857,0.4774884581565857,1.0,1.0,-3.1813979148864746,1.1384572982788086,2.042940616607666,0.4195300936698913,0.0,0.0,1.0,328.25250244140625,297.0,160.52890014648438,-35883.66796875,3614.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762359619140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892681216821,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.289998710155487,-5349.52734375,304.1989440917969,0.7061241269111633,0.3464725613594055,0.3214384019374847,293.3961181640625,297.1499938964844,293.1499938964844,0.4420241415500641,-7824.74609375,304.21905517578125,0.7852573394775391,0.4854733645915985,0.4694807827472687,293.20880126953125,297.1499938964844,293.1499938964844,0.6606408357620239,-7904.33447265625,304.2017517089844,0.8700297474861145,0.6720631718635559,0.4748514592647552,293.2263488769531,297.1499938964844,293.1499938964844,0.8380122780799866,-12841.4892578125,304.2161560058594,0.927861511707306,0.8087975978851318,0.7706453800201416,293.2155456542969,297.1499938964844,293.1499938964844,0.081027939915657,-9726.494140625,304.1625671386719,0.4878004789352417,0.1195680424571037,0.585985541343689,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775918006896973,0.479808896780014,0.479808896780014,1.0,1.0,-3.1489250659942627,1.1305210590362549,2.018404006958008,0.4186025559902191,0.0,0.0,1.0,316.607177734375,285.0,168.6102294921875,-35923.57421875,3478.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755732178688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885954739525,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.289998710155487,-5349.52734375,304.1989440917969,0.7061241269111633,0.3464725613594055,0.3214384019374847,293.3961181640625,297.1499938964844,293.1499938964844,0.4420241415500641,-7824.74609375,304.21905517578125,0.7852573394775391,0.4854733645915985,0.4694807827472687,293.20880126953125,297.1499938964844,293.1499938964844,0.6606408357620239,-7904.33447265625,304.2017517089844,0.8700297474861145,0.6720631718635559,0.4748514592647552,293.2263488769531,297.1499938964844,293.1499938964844,0.8380122780799866,-12841.4892578125,304.2161560058594,0.927861511707306,0.8087975978851318,0.7706453800201416,293.2155456542969,297.1499938964844,293.1499938964844,0.081027939915657,-9726.494140625,304.1625671386719,0.4878004789352417,0.1195680424571037,0.585985541343689,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775918006896973,0.479808896780014,0.479808896780014,1.0,1.0,-3.1489250659942627,1.1305210590362549,2.018404006958008,0.4186025559902191,0.0,0.0,1.0,316.607177734375,285.0,168.6102294921875,-35923.57421875,3478.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755732178688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885954739525,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806208431720733,-5211.45849609375,304.1982421875,0.7070469856262207,0.3407589495182037,0.3159367144107818,293.4026184082031,297.1499938964844,293.1499938964844,0.4282249510288238,-7632.5625,304.2190246582031,0.7865859270095825,0.4779189527034759,0.4620086252689361,293.212646484375,297.1499938964844,293.1499938964844,0.6498725414276123,-7804.62841796875,304.2024230957031,0.8750488758087158,0.6697940230369568,0.4729977250099182,293.2307434082031,297.1499938964844,293.1499938964844,0.8241886496543884,-12679.669921875,304.21710205078125,0.9340360760688782,0.8059691190719604,0.7676234245300293,293.21539306640625,297.1499938964844,293.1499938964844,0.078532688319683,-9488.4462890625,304.1625366210937,0.4886891841888428,0.1179383844137191,0.5767308473587036,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678817868232727,0.4821340143680572,0.4821340143680572,1.0,1.0,-3.116337537765503,1.122398018836975,1.993939518928528,0.417516827583313,0.0,0.0,1.0,304.8999328613281,273.0,168.0120086669922,-35929.1796875,3343.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742383122444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872407488524,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806208431720733,-5211.45849609375,304.1982421875,0.7070469856262207,0.3407589495182037,0.3159367144107818,293.4026184082031,297.1499938964844,293.1499938964844,0.4282249510288238,-7632.5625,304.2190246582031,0.7865859270095825,0.4779189527034759,0.4620086252689361,293.212646484375,297.1499938964844,293.1499938964844,0.6498725414276123,-7804.62841796875,304.2024230957031,0.8750488758087158,0.6697940230369568,0.4729977250099182,293.2307434082031,297.1499938964844,293.1499938964844,0.8241886496543884,-12679.669921875,304.21710205078125,0.9340360760688782,0.8059691190719604,0.7676234245300293,293.21539306640625,297.1499938964844,293.1499938964844,0.078532688319683,-9488.4462890625,304.1625366210937,0.4886891841888428,0.1179383844137191,0.5767308473587036,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678817868232727,0.4821340143680572,0.4821340143680572,1.0,1.0,-3.116337537765503,1.122398018836975,1.993939518928528,0.417516827583313,0.0,0.0,1.0,304.8999328613281,273.0,168.0120086669922,-35929.1796875,3343.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742383122444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872407488524,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760668396949768,-5144.05078125,304.19775390625,0.7075903415679932,0.3379250168800354,0.3132051825523376,293.4056701660156,297.1499938964844,293.1499938964844,0.4214582741260528,-7537.83740234375,304.2187805175781,0.7873124480247498,0.4741153717041015,0.458246111869812,293.2144470214844,297.1499938964844,293.1499938964844,0.644599974155426,-7755.76171875,304.2024841308594,0.8776870369911194,0.6686447858810425,0.4720591306686401,293.2328186035156,297.1499938964844,293.1499938964844,0.8174116611480713,-12600.30859375,304.2172241210937,0.9372466206550598,0.8045387268066406,0.7660947442054749,293.2153015136719,297.1499938964844,293.1499938964844,0.0773072019219398,-9372.126953125,304.1624755859375,0.4891888201236725,0.1171291247010231,0.5721237063407898,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.66297847032547,0.4832963943481445,0.4832963943481445,1.0,1.0,-3.100024700164795,1.1182724237442017,1.9817522764205933,0.4169152975082397,0.0,0.0,1.0,299.0314025878906,273.0,165.6400909423828,-35920.4375,3277.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.878144383430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912049233913,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715041935443878,-5076.15234375,304.1973876953125,0.7081882357597351,0.3351049423217773,0.3104857504367828,293.4086303710937,297.1499938964844,293.1499938964844,0.4146378338336944,-7441.8310546875,304.2186889648437,0.7880815863609314,0.4702951312065124,0.4544675946235657,293.2161865234375,297.1499938964844,293.1499938964844,0.6391933560371399,-7705.37060546875,304.2027893066406,0.8804134726524353,0.6674857139587402,0.4711142182350158,293.2348022460937,297.1499938964844,293.1499938964844,0.8104721903800964,-12518.54296875,304.2176208496094,0.9405317902565002,0.8030996322631836,0.7645575404167175,293.2151794433594,297.1499938964844,293.1499938964844,0.0760675892233848,-9254.6650390625,304.1624755859375,0.4897257387638092,0.1163229271769523,0.5675303936004639,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580458879470825,0.4844578206539154,0.4844578206539154,1.0,1.0,-3.0837061405181885,1.114105463027954,1.9696006774902344,0.4162746965885162,0.0,0.0,1.0,293.1592712402344,261.0,169.72105407714844,-35937.8515625,3211.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777057528495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907597512006,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624815106391907,-4940.98876953125,304.1966247558594,0.7095480561256409,0.3295063078403473,0.305083304643631,293.4142761230469,297.1499938964844,293.1499938964844,0.4010223150253296,-7248.892578125,304.2184753417969,0.7897521257400513,0.4625982046127319,0.446856677532196,293.21954345703125,297.1499938964844,293.1499938964844,0.6282331943511963,-7602.78271484375,304.20343017578125,0.8861371874809265,0.6651272177696228,0.4691971242427826,293.23858642578125,297.1499938964844,293.1499938964844,0.7964185476303101,-12352.234375,304.2184753417969,0.9473016262054444,0.8001840114593506,0.7614494562149048,293.2149658203125,297.1499938964844,293.1499938964844,0.0735823139548301,-9020.2451171875,304.1624450683594,0.4909162819385528,0.1147193387150764,0.5583809018135071,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480894684791565,0.4867755174636841,0.4867755174636841,1.0,1.0,-3.051020383834839,1.1056314706802368,1.945389032363892,0.4148680567741394,0.0,0.0,1.0,281.4092102050781,249.0,173.3312530517578,-35946.70703125,3080.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762978315353394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893308695405,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624815106391907,-4940.98876953125,304.1966247558594,0.7095480561256409,0.3295063078403473,0.305083304643631,293.4142761230469,297.1499938964844,293.1499938964844,0.4010223150253296,-7248.892578125,304.2184753417969,0.7897521257400513,0.4625982046127319,0.446856677532196,293.21954345703125,297.1499938964844,293.1499938964844,0.6282331943511963,-7602.78271484375,304.20343017578125,0.8861371874809265,0.6651272177696228,0.4691971242427826,293.23858642578125,297.1499938964844,293.1499938964844,0.7964185476303101,-12352.234375,304.2184753417969,0.9473016262054444,0.8001840114593506,0.7614494562149048,293.2149658203125,297.1499938964844,293.1499938964844,0.0735823139548301,-9020.2451171875,304.1624450683594,0.4909162819385528,0.1147193387150764,0.5583809018135071,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480894684791565,0.4867755174636841,0.4867755174636841,1.0,1.0,-3.051020383834839,1.1056314706802368,1.945389032363892,0.4148680567741394,0.0,0.0,1.0,281.4092102050781,249.0,173.3312530517578,-35946.70703125,3080.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762978315353394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893308695405,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056969642639,-4810.05615234375,304.1955261230469,0.7111331820487976,0.3239678740501404,0.2997320592403412,293.4195556640625,297.1499938964844,293.1499938964844,0.3877672553062439,-7059.65966796875,304.2177124023437,0.7916208505630493,0.4548340737819671,0.4391785860061645,293.22265625,297.1499938964844,293.1499938964844,0.617573618888855,-7502.81591796875,304.203369140625,0.89225172996521,0.6627324819564819,0.4672509431838989,293.2420349121094,297.1499938964844,293.1499938964844,0.7827427387237549,-12190.1845703125,304.2184143066406,0.9543105363845824,0.7972363829612732,0.7583057880401611,293.2146911621094,297.1499938964844,293.1499938964844,0.07114989310503,-8792.796875,304.162353515625,0.4922774732112884,0.1131281033158302,0.5492822527885437,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380126476287842,0.4890803396701813,0.4890803396701813,1.0,1.0,-3.018300294876098,1.0969736576080322,1.9213265180587769,0.4132898151874542,0.0,0.0,1.0,269.6556091308594,237.0,169.4095916748047,-35923.7421875,2953.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790841698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892158714123,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056969642639,-4810.05615234375,304.1955261230469,0.7111331820487976,0.3239678740501404,0.2997320592403412,293.4195556640625,297.1499938964844,293.1499938964844,0.3877672553062439,-7059.65966796875,304.2177124023437,0.7916208505630493,0.4548340737819671,0.4391785860061645,293.22265625,297.1499938964844,293.1499938964844,0.617573618888855,-7502.81591796875,304.203369140625,0.89225172996521,0.6627324819564819,0.4672509431838989,293.2420349121094,297.1499938964844,293.1499938964844,0.7827427387237549,-12190.1845703125,304.2184143066406,0.9543105363845824,0.7972363829612732,0.7583057880401611,293.2146911621094,297.1499938964844,293.1499938964844,0.07114989310503,-8792.796875,304.162353515625,0.4922774732112884,0.1131281033158302,0.5492822527885437,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380126476287842,0.4890803396701813,0.4890803396701813,1.0,1.0,-3.018300294876098,1.0969736576080322,1.9213265180587769,0.4132898151874542,0.0,0.0,1.0,269.6556091308594,237.0,169.4095916748047,-35923.7421875,2953.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790841698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892158714123,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452254146337509,-4679.29638671875,304.1946716308594,0.7129617929458618,0.3184892833232879,0.2944336533546448,293.4244689941406,297.1499938964844,293.1499938964844,0.3745081126689911,-6868.43212890625,304.2172546386719,0.793716549873352,0.4470047950744629,0.4314380884170532,293.2255859375,297.1499938964844,293.1499938964844,0.6066628098487854,-7399.6435546875,304.20379638671875,0.8987923264503479,0.6603018641471863,0.4652813673019409,293.2452392578125,297.1499938964844,293.1499938964844,0.768771767616272,-12023.1484375,304.21893310546875,0.961519181728363,0.7942550182342529,0.7551334500312805,293.2143859863281,297.1499938964844,293.1499938964844,0.068693421781063,-8564.654296875,304.1623229980469,0.4938311278820038,0.1115495562553405,0.540237545967102,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.6278157830238342,0.4913655519485473,0.4913655519485473,1.0,1.0,-2.98557186126709,1.0881330966949463,1.897438764572144,0.4115374982357025,0.0,0.0,1.0,257.904052734375,225.0,176.48040771484375,-35935.99609375,2827.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776544332504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907076553441,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452254146337509,-4679.29638671875,304.1946716308594,0.7129617929458618,0.3184892833232879,0.2944336533546448,293.4244689941406,297.1499938964844,293.1499938964844,0.3745081126689911,-6868.43212890625,304.2172546386719,0.793716549873352,0.4470047950744629,0.4314380884170532,293.2255859375,297.1499938964844,293.1499938964844,0.6066628098487854,-7399.6435546875,304.20379638671875,0.8987923264503479,0.6603018641471863,0.4652813673019409,293.2452392578125,297.1499938964844,293.1499938964844,0.768771767616272,-12023.1484375,304.21893310546875,0.961519181728363,0.7942550182342529,0.7551334500312805,293.2143859863281,297.1499938964844,293.1499938964844,0.068693421781063,-8564.654296875,304.1623229980469,0.4938311278820038,0.1115495562553405,0.540237545967102,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.6278157830238342,0.4913655519485473,0.4913655519485473,1.0,1.0,-2.98557186126709,1.0881330966949463,1.897438764572144,0.4115374982357025,0.0,0.0,1.0,257.904052734375,225.0,176.48040771484375,-35935.99609375,2827.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776544332504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907076553441,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067966938018,-4551.48876953125,304.1936340332031,0.715054988861084,0.3130730986595154,0.2891889214515686,293.4291076660156,297.1499938964844,293.1499938964844,0.3614982366561889,-6679.2021484375,304.2165222167969,0.7960682511329651,0.4391106367111206,0.4236333966255188,293.2283020019531,297.1499938964844,293.1499938964844,0.5958739519119263,-7297.2353515625,304.2038269042969,0.9058480858802797,0.657832682132721,0.4632828533649444,293.24822998046875,297.1499938964844,293.1499938964844,0.7549574971199036,-11857.375,304.2189636230469,0.9688749313354492,0.7912349104881287,0.7519215941429138,293.2140808105469,297.1499938964844,293.1499938964844,0.0662637427449226,-8341.0986328125,304.1622619628906,0.4956033527851105,0.109983779489994,0.5312483906745911,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174934506416321,0.4936246871948242,0.4936246871948242,1.0,1.0,-2.9528167247772217,1.0790942907333374,1.8737225532531736,0.4096007645130157,0.0,0.0,0.9959551692008972,246.15887451171875,213.0,175.23126220703125,-35914.06640625,2704.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33984375,36000.0,0.0,0.0,0.875571072101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718131605070084e-05,0.0,0.0008885933202691,0.0,0.0,804.0911254882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067966938018,-4551.48876953125,304.1936340332031,0.715054988861084,0.3130730986595154,0.2891889214515686,293.4291076660156,297.1499938964844,293.1499938964844,0.3614982366561889,-6679.2021484375,304.2165222167969,0.7960682511329651,0.4391106367111206,0.4236333966255188,293.2283020019531,297.1499938964844,293.1499938964844,0.5958739519119263,-7297.2353515625,304.2038269042969,0.9058480858802797,0.657832682132721,0.4632828533649444,293.24822998046875,297.1499938964844,293.1499938964844,0.7549574971199036,-11857.375,304.2189636230469,0.9688749313354492,0.7912349104881287,0.7519215941429138,293.2140808105469,297.1499938964844,293.1499938964844,0.0662637427449226,-8341.0986328125,304.1622619628906,0.4956033527851105,0.109983779489994,0.5312483906745911,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174934506416321,0.4936246871948242,0.4936246871948242,1.0,1.0,-2.9528167247772217,1.0790942907333374,1.8737225532531736,0.4096007645130157,0.0,0.0,0.9959551692008972,246.15887451171875,213.0,175.23126220703125,-35914.06640625,2704.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33984375,36000.0,0.0,0.0,0.875571072101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718131605070084e-05,0.0,0.0008885933202691,0.0,0.0,804.0911254882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328928411006927,-4489.48779296875,304.1929931640625,0.716211199760437,0.3103896975517273,0.2865878939628601,293.4313049316406,297.1499938964844,293.1499938964844,0.3551628291606903,-6586.52783203125,304.2159423828125,0.7973546981811523,0.4351426959037781,0.4197101294994354,293.2295837402344,297.1499938964844,293.1499938964844,0.5906506180763245,-7247.6015625,304.2035217285156,0.9097481369972228,0.6565898656845093,0.4622766375541687,293.2496337890625,297.1499938964844,293.1499938964844,0.7482644319534302,-11777.0048828125,304.21856689453125,0.9725962281227112,0.7897177338600159,0.7503069043159485,293.2138977050781,297.1499938964844,293.1499938964844,0.065073549747467,-8232.4931640625,304.1622009277344,0.4965820908546448,0.1092056781053543,0.5267740488052368,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122852563858032,0.4947417676448822,0.4947417676448822,1.0,1.0,-2.936445713043213,1.0745035409927368,1.8619420528411863,0.4085632860660553,0.0,0.0,0.9847515821456908,240.2885589599609,213.0,171.2782745361328,-35886.28125,2643.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.9296875,36000.0,0.0,0.0,0.87911057472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304818868637085,1.8305096626281736,-2.776410838123411e-05,0.0,0.000892185489647,0.0,0.0,804.1012573242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
