time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278599977493,-1916.4215087890625,304.1501770019531,0.665076494216919,0.1333188414573669,0.1218316629528999,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687659233808517,-1333.274658203125,304.1647033691406,0.6405074596405029,0.1179275214672088,0.0846651643514633,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130317211151123,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016671575605,-2392.059814453125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937208771705627,0.6937208771705627,1.0,1.0,-1.1114718914031982,0.45455202460289,0.6569198966026306,0.1833359003067016,0.0,0.0,0.5474200248718262,59.98247528076172,69.0,-15.891507148742676,-12049.865234375,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.269236296415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297131538391113,0.5297189354896545,-5.766592948930338e-06,0.0,0.0002732406137511,0.0,0.0,38.927005767822266,0.0,0.0,0.0,0.3797284066677093,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.079840287566185,-1916.799072265625,304.1501159667969,0.6605790257453918,0.1331551671028137,0.1217606216669082,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658599510788917,-1293.3289794921875,304.1646423339844,0.6304144859313965,0.1141375377774238,0.0820644199848175,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094107389450073,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492006346583,-2379.227294921875,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708429992198944,0.693469226360321,0.693469226360321,1.0,1.0,-1.1188735961914062,0.4576752483844757,0.6611983776092529,0.1849891096353531,0.0,0.0,0.551626980304718,62.052677154541016,57.0,-14.337203979492188,-12120.7509765625,197.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.26914843916893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364726781845093,0.5364784598350525,-5.805376531498041e-06,0.0,0.0002731514396145,0.0,0.0,39.81085968017578,0.0,0.0,0.0,0.3820529580116272,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.079840287566185,-1916.799072265625,304.1501159667969,0.6605790257453918,0.1331551671028137,0.1217606216669082,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658599510788917,-1293.3289794921875,304.1646423339844,0.6304144859313965,0.1141375377774238,0.0820644199848175,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094107389450073,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492006346583,-2379.227294921875,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708429992198944,0.693469226360321,0.693469226360321,1.0,1.0,-1.1188735961914062,0.4576752483844757,0.6611983776092529,0.1849891096353531,0.0,0.0,0.551626980304718,62.052677154541016,57.0,-14.337203979492188,-12120.7509765625,197.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.26914843916893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364726781845093,0.5364784598350525,-5.805376531498041e-06,0.0,0.0002731514396145,0.0,0.0,39.81085968017578,0.0,0.0,0.0,0.3820529580116272,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797413885593414,-1914.9434814453125,304.1502685546875,0.6611163020133972,0.1330646425485611,0.1216498836874961,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634805485606193,-1260.85302734375,304.1647033691406,0.6260735392570496,0.1112749949097633,0.0800090059638023,293.2109375,297.1499938964844,293.1499938964844,0.3781132102012634,-6958.47021484375,304.1312866210937,0.9990000128746032,0.5068188905715942,0.4426811635494232,293.33367919921875,297.1499938964844,293.1499938964844,0.0066928910091519,-2363.8642578125,299.46551513671875,0.4604837596416473,0.050000000745058,0.2347794622182846,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487243652344,294.6522827148437,291.1252746582031,1.0,0.2694388926029205,0.6932113170623779,0.6932113170623779,1.0,1.0,-1.114443302154541,0.4556577205657959,0.6587856411933899,0.1840436905622482,0.0,0.0,0.5546989440917969,61.65297317504883,57.0,4.60773515701294,-12120.19140625,195.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694230675697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428966283798218,0.5429024696350098,-5.846206477144733e-06,0.0,0.0002734301669988,0.0,0.0,40.684837341308594,0.0,0.0,0.0,0.3842847645282745,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796859040856361,-1913.8509521484373,304.1503295898437,0.6618402600288391,0.1330513507127761,0.1216203942894935,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233208656311,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628725290298461,-1252.561767578125,304.1647644042969,0.6255160570144653,0.1105810478329658,0.0795092433691024,293.21142578125,297.1499938964844,293.1499938964844,0.3766144216060638,-6934.68701171875,304.1356201171875,0.9990000128746032,0.5064194202423096,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.0066760987974703,-2358.863525390625,299.4540100097656,0.4613233208656311,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686299681663513,0.6931468844413757,0.6931468844413757,1.0,1.0,-1.1118953227996826,0.4545317590236664,0.6573635935783386,0.1834802776575088,0.0,0.0,0.5548215508460999,61.26298904418945,45.0,11.942402839660645,-12108.494140625,193.9152984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695095539093017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543948769569397,0.5439546704292297,-5.855131348653231e-06,0.0,0.0002735179441515,0.0,0.0,40.842041015625,0.0,0.0,0.0,0.3846627473831177,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459266424179,-1907.111572265625,304.1507873535156,0.6684635281562805,0.1330447047948837,0.1214783787727356,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597437359392643,-1210.1336669921875,304.1650390625,0.6250777840614319,0.1071376204490661,0.076998122036457,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.5062280297279358,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812328830361,-2329.754638671875,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928245425224304,0.6928245425224304,1.0,1.0,-1.0923181772232056,0.4459365606307983,0.6463816165924072,0.1792115122079849,0.0,0.0,0.5518317818641663,58.00044631958008,48.0,37.55057907104492,-11972.8779296875,181.7617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.269791305065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424309372901917,0.5424367785453796,-5.862967555003706e-06,0.0,0.0002738038892857,0.0,0.0,40.73517608642578,0.0,0.0,0.0,0.3843045830726623,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459266424179,-1907.111572265625,304.1507873535156,0.6684635281562805,0.1330447047948837,0.1214783787727356,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597437359392643,-1210.1336669921875,304.1650390625,0.6250777840614319,0.1071376204490661,0.076998122036457,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.5062280297279358,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812328830361,-2329.754638671875,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928245425224304,0.6928245425224304,1.0,1.0,-1.0923181772232056,0.4459365606307983,0.6463816165924072,0.1792115122079849,0.0,0.0,0.5518317818641663,58.00044631958008,48.0,37.55057907104492,-11972.8779296875,181.7617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.269791305065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424309372901917,0.5424367785453796,-5.862967555003706e-06,0.0,0.0002738038892857,0.0,0.0,40.73517608642578,0.0,0.0,0.0,0.3843045830726623,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792081877589225,-1904.345703125,304.1509094238281,0.671183705329895,0.1330682933330536,0.1214515939354896,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582237392663955,-1189.72265625,304.1650695800781,0.6242988109588623,0.1054761633276939,0.0757930278778076,293.19708251953125,297.1499938964844,293.1499938964844,0.357820600271225,-6645.1796875,304.1703186035156,0.9990000128746032,0.506999135017395,0.4231640696525574,293.3335876464844,297.1499938964844,293.1499938964844,0.0065363892354071,-2315.847412109375,299.3760681152344,0.4708594977855682,0.050000000745058,0.2339345514774322,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600530683994293,0.6926633715629578,0.6926633715629578,1.0,1.0,-1.084491729736328,0.4425013363361358,0.6419903635978699,0.1774991005659103,0.0,0.0,0.5485455989837646,56.75913238525391,48.0,37.66377639770508,-11900.2333984375,177.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697254121303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379517674446106,0.5379576086997986,-5.842730843141908e-06,0.0,0.0002737369795795,0.0,0.0,40.17145156860352,0.0,0.0,0.0,0.3828304708003998,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791532397270202,-1903.244873046875,304.1508178710937,0.6731104254722595,0.1331048309803009,0.1214489936828613,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567876808345317,-1170.64599609375,304.1649475097656,0.622836709022522,0.1038449183106422,0.0746196135878562,293.1900939941406,297.1499938964844,293.1499938964844,0.3540734052658081,-6589.00244140625,304.17340087890625,0.9990000128746032,0.5077771544456482,0.4197220206260681,293.333251953125,297.1499938964844,293.1499938964844,0.0064970799721777,-2304.243408203125,299.3482360839844,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085021972656,294.5549011230469,291.1832275390625,1.0,0.2584161460399627,0.6926218867301941,0.6926218867301941,1.0,1.0,-1.0787369012832642,0.4399793148040771,0.638757586479187,0.1763063669204712,0.0,0.0,0.5455061197280884,55.91326141357422,51.0,25.161619186401367,-11835.7568359375,173.8668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.509765625,18000.0,0.0,0.0,0.2695102095603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532332718372345,0.5323385000228882,-5.811093160446035e-06,0.0,0.0002735185844358,0.0,0.0,39.43542098999024,0.0,0.0,0.0,0.3809474408626556,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792076885700225,-1904.302490234375,304.15045166015625,0.6753930449485779,0.1332215070724487,0.1215090975165367,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540864020586013,-1135.215576171875,304.1644592285156,0.6185324788093567,0.100672535598278,0.0723574310541153,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.5089966058731079,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302985556423,-2285.622314453125,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.692538857460022,0.692538857460022,1.0,1.0,-1.0712999105453491,0.4366976022720337,0.6346022486686707,0.17482590675354,0.0,0.0,0.5411624312400818,54.97520446777344,54.0,3.654332160949707,-11753.6337890625,169.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686989903450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233643054962158,0.5233700275421143,-5.75083504372742e-06,0.0,0.0002726953243836,0.0,0.0,38.22294998168945,0.0,0.0,0.0,0.3778010606765747,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792076885700225,-1904.302490234375,304.15045166015625,0.6753930449485779,0.1332215070724487,0.1215090975165367,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540864020586013,-1135.215576171875,304.1644592285156,0.6185324788093567,0.100672535598278,0.0723574310541153,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.5089966058731079,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302985556423,-2285.622314453125,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.692538857460022,0.692538857460022,1.0,1.0,-1.0712999105453491,0.4366976022720337,0.6346022486686707,0.17482590675354,0.0,0.0,0.5411624312400818,54.97520446777344,54.0,3.654332160949707,-11753.6337890625,169.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686989903450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233643054962158,0.5233700275421143,-5.75083504372742e-06,0.0,0.0002726953243836,0.0,0.0,38.22294998168945,0.0,0.0,0.0,0.3778010606765747,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793690904974937,-1907.4222412109373,304.1500244140625,0.6758851408958435,0.1333810240030288,0.1216406598687172,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096746385097,-1101.822265625,304.1639404296875,0.6124882698059082,0.0975980311632156,0.0701906308531761,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095027685165405,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716466538608,-2269.789794921875,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924558877944946,0.6924558877944946,1.0,1.0,-1.0683435201644895,0.4353545904159546,0.6329889893531799,0.1743084639310836,0.0,0.0,0.5382972955703735,54.85121154785156,57.0,-8.6295166015625,-11718.2900390625,168.9087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.267573207616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171917676925659,0.5171974897384644,-5.707142008759547e-06,0.0,0.0002715527953114,0.0,0.0,37.389198303222656,0.0,0.0,0.0,0.3755988478660583,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793690904974937,-1907.4222412109373,304.1500244140625,0.6758851408958435,0.1333810240030288,0.1216406598687172,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096746385097,-1101.822265625,304.1639404296875,0.6124882698059082,0.0975980311632156,0.0701906308531761,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095027685165405,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716466538608,-2269.789794921875,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924558877944946,0.6924558877944946,1.0,1.0,-1.0683435201644895,0.4353545904159546,0.6329889893531799,0.1743084639310836,0.0,0.0,0.5382972955703735,54.85121154785156,57.0,-8.6295166015625,-11718.2900390625,168.9087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.267573207616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171917676925659,0.5171974897384644,-5.707142008759547e-06,0.0,0.0002715527953114,0.0,0.0,37.389198303222656,0.0,0.0,0.0,0.3755988478660583,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016678214073,-1911.9097900390625,304.1496276855469,0.6749204993247986,0.1335621774196624,0.1218187361955642,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193516016006,-1069.8690185546875,304.1634521484375,0.6047233939170837,0.0945944935083389,0.0680952072143554,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.85791015625,304.1566772460937,0.9990000128746032,0.509171187877655,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.006318440195173,-2255.812255859375,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568157196045,0.6923304200172424,0.6923304200172424,1.0,1.0,-1.0689319372177124,0.435539036989212,0.633392870426178,0.1745239645242691,0.0,0.0,0.5373320579528809,55.371395111083984,60.0,-15.44969654083252,-11720.8115234375,170.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589119911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142034888267517,0.5142091512680054,-5.682469691237202e-06,0.0,0.0002703204227145,0.0,0.0,36.97014236450195,0.0,0.0,0.0,0.3744933605194092,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016678214073,-1911.9097900390625,304.1496276855469,0.6749204993247986,0.1335621774196624,0.1218187361955642,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193516016006,-1069.8690185546875,304.1634521484375,0.6047233939170837,0.0945944935083389,0.0680952072143554,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.85791015625,304.1566772460937,0.9990000128746032,0.509171187877655,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.006318440195173,-2255.812255859375,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568157196045,0.6923304200172424,0.6923304200172424,1.0,1.0,-1.0689319372177124,0.435539036989212,0.633392870426178,0.1745239645242691,0.0,0.0,0.5373320579528809,55.371395111083984,60.0,-15.44969654083252,-11720.8115234375,170.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589119911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142034888267517,0.5142091512680054,-5.682469691237202e-06,0.0,0.0002703204227145,0.0,0.0,36.97014236450195,0.0,0.0,0.0,0.3744933605194092,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798680782318115,-1917.0330810546875,304.1493225097656,0.6728129386901855,0.1337493956089019,0.1220235154032707,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465813092887401,-1038.8336181640625,304.1630249023437,0.5956062078475952,0.091646209359169,0.0660545453429222,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.5079783797264099,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684533186256,-2242.813232421875,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.6922049522399902,0.6922049522399902,1.0,1.0,-1.0723137855529783,0.4369376301765442,0.6353761553764343,0.175316646695137,0.0,0.0,0.5382458567619324,56.40928268432617,63.0,-18.078800201416016,-11754.443359375,172.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652813792228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145846009254456,0.5145902633666992,-5.678569777956e-06,0.0,0.0002692268753889,0.0,0.0,36.98476791381836,0.0,0.0,0.0,0.3745479881763458,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798680782318115,-1917.0330810546875,304.1493225097656,0.6728129386901855,0.1337493956089019,0.1220235154032707,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465813092887401,-1038.8336181640625,304.1630249023437,0.5956062078475952,0.091646209359169,0.0660545453429222,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.5079783797264099,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684533186256,-2242.813232421875,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.6922049522399902,0.6922049522399902,1.0,1.0,-1.0723137855529783,0.4369376301765442,0.6353761553764343,0.175316646695137,0.0,0.0,0.5382458567619324,56.40928268432617,63.0,-18.078800201416016,-11754.443359375,172.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652813792228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145846009254456,0.5145902633666992,-5.678569777956e-06,0.0,0.0002692268753889,0.0,0.0,36.98476791381836,0.0,0.0,0.0,0.3745479881763458,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800070315599441,-1919.69921875,304.1492004394531,0.6714215278625488,0.1338421255350113,0.1221315562725067,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453771203756332,-1023.5785522460938,304.162841796875,0.5906135439872742,0.0901907160878181,0.0650519877672195,293.1780700683594,297.1499938964844,293.1499938964844,0.3591648042201996,-6678.14306640625,304.1419982910156,0.9990000128746032,0.5070639848709106,0.4251043498516083,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442431226372,-2236.521240234375,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23260498046875,294.4645080566406,291.1415710449219,1.0,0.2599047422409057,0.6921421885490417,0.6921421885490417,1.0,1.0,-1.0748579502105713,0.438008576631546,0.6368493437767029,0.1758887767791748,0.0,0.0,0.5393775105476379,57.09084701538086,63.0,-18.436996459960938,-11780.748046875,174.8864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648576498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159952044487,0.5160008668899536,-5.684266398020554e-06,0.0,0.0002687968371901,0.0,0.0,37.149559020996094,0.0,0.0,0.0,0.3749983012676239,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801471397280693,-1922.383056640625,304.1490783691406,0.6698486804962158,0.1339332908391952,0.1222417801618576,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441816747188568,-1008.47216796875,304.1626892089844,0.5853715538978577,0.0887475311756134,0.0640605166554451,293.1819763183594,297.1499938964844,293.1499938964844,0.362559825181961,-6729.93115234375,304.1372985839844,0.9990000128746032,0.5059424638748169,0.4283404350280761,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204506248235,-2230.322509765625,299.0282897949219,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612468898296356,0.6920280456542969,0.6920280456542969,1.0,1.0,-1.0778847932815552,0.4392784535884857,0.6386063098907471,0.176548957824707,0.0,0.0,0.540934145450592,57.867164611816406,66.0,-18.284536361694336,-11812.3154296875,177.20126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645406126976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518191933631897,0.5181975960731506,-5.694969331671018e-06,0.0,0.0002684750943444,0.0,0.0,37.41716766357422,0.0,0.0,0.0,0.3757229745388031,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250687360763,-1927.6922607421875,304.14892578125,0.6662794947624207,0.134109765291214,0.122466005384922,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175682425498,-978.6710205078124,304.1623840332031,0.5742778778076172,0.0858994051814079,0.0621106661856174,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.5031006336212158,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.006173541303724,-2217.99755859375,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488645553589,0.6917997002601624,0.6917997002601624,1.0,1.0,-1.0851590633392334,0.4423498213291168,0.642809271812439,0.1781214475631714,0.0,0.0,0.5451956987380981,59.66767501831055,54.0,-17.034931182861328,-11888.8505859375,182.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642991840839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247747898101807,0.5247805714607239,-5.730781595048029e-06,0.0,0.0002682300691958,0.0,0.0,38.24689865112305,0.0,0.0,0.0,0.3779468238353729,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250687360763,-1927.6922607421875,304.14892578125,0.6662794947624207,0.134109765291214,0.122466005384922,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175682425498,-978.6710205078124,304.1623840332031,0.5742778778076172,0.0858994051814079,0.0621106661856174,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.5031006336212158,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.006173541303724,-2217.99755859375,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488645553589,0.6917997002601624,0.6917997002601624,1.0,1.0,-1.0851590633392334,0.4423498213291168,0.642809271812439,0.1781214475631714,0.0,0.0,0.5451956987380981,59.66767501831055,54.0,-17.034931182861328,-11888.8505859375,182.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642991840839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247747898101807,0.5247805714607239,-5.730781595048029e-06,0.0,0.0002682300691958,0.0,0.0,38.24689865112305,0.0,0.0,0.0,0.3779468238353729,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274695158004,-1929.49853515625,304.1491394042969,0.6685773134231567,0.1343304514884948,0.122615598142147,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521375954151,-947.4502563476562,304.1623840332031,0.5688256025314331,0.0831631645560264,0.0601473189890384,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008740425109863,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090853996574,-2198.81689453125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915714144706726,0.6915714144706726,1.0,1.0,-1.0782504081726074,0.4392122030258178,0.6390381455421448,0.1768563389778137,0.0,0.0,0.5486348867416382,58.717281341552734,42.0,10.751882553100586,-11882.0595703125,178.86793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645222544670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324897766113281,0.5324955582618713,-5.780139417765895e-06,0.0,0.0002684564678929,0.0,0.0,39.275089263916016,0.0,0.0,0.0,0.3806003928184509,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274695158004,-1929.49853515625,304.1491394042969,0.6685773134231567,0.1343304514884948,0.122615598142147,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521375954151,-947.4502563476562,304.1623840332031,0.5688256025314331,0.0831631645560264,0.0601473189890384,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008740425109863,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090853996574,-2198.81689453125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915714144706726,0.6915714144706726,1.0,1.0,-1.0782504081726074,0.4392122030258178,0.6390381455421448,0.1768563389778137,0.0,0.0,0.5486348867416382,58.717281341552734,42.0,10.751882553100586,-11882.0595703125,178.86793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645222544670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324897766113281,0.5324955582618713,-5.780139417765895e-06,0.0,0.0002684564678929,0.0,0.0,39.275089263916016,0.0,0.0,0.0,0.3806003928184509,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.080416202545166,-1926.94921875,304.14959716796875,0.6764611601829529,0.1346322149038314,0.1227499693632125,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.036822110414505,-915.0320434570312,304.1624755859375,0.5687879920005798,0.0805995240807533,0.058231558650732,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.1376953125,304.16815185546875,0.9990000128746032,0.5014693737030029,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250759124755,-2171.228515625,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913410425186157,0.6913410425186157,1.0,1.0,-1.0588370561599731,0.4306116104125976,0.6282253861427307,0.1731174290180206,0.0,0.0,0.5456410646438599,55.37676239013672,45.0,38.33094787597656,-11748.224609375,167.13589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646897435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531121551990509,0.5311273336410522,-5.789260740129976e-06,0.0,0.0002686264342628,0.0,0.0,39.19280242919922,0.0,0.0,0.0,0.3803035914897918,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.080416202545166,-1926.94921875,304.14959716796875,0.6764611601829529,0.1346322149038314,0.1227499693632125,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.036822110414505,-915.0320434570312,304.1624755859375,0.5687879920005798,0.0805995240807533,0.058231558650732,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.1376953125,304.16815185546875,0.9990000128746032,0.5014693737030029,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250759124755,-2171.228515625,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913410425186157,0.6913410425186157,1.0,1.0,-1.0588370561599731,0.4306116104125976,0.6282253861427307,0.1731174290180206,0.0,0.0,0.5456410646438599,55.37676239013672,45.0,38.33094787597656,-11748.224609375,167.13589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646897435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531121551990509,0.5311273336410522,-5.789260740129976e-06,0.0,0.0002686264342628,0.0,0.0,39.19280242919922,0.0,0.0,0.0,0.3803035914897918,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439485073089,-1927.12109375,304.149658203125,0.6822419762611389,0.1349950730800628,0.1229893267154693,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.034546960145235,-885.7026977539062,304.1620788574219,0.5667752027511597,0.0782069116830825,0.0564719066023826,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.5039070844650269,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503833763301,-2146.985595703125,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911106705665588,0.6911106705665588,1.0,1.0,-1.0455222129821775,0.4246824979782104,0.6208397150039673,0.1706281155347824,0.0,0.0,0.5391383767127991,53.208251953125,48.0,25.86588859558105,-11610.8583984375,159.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643115818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520919919013977,0.5209257006645203,-5.738530489907134e-06,0.0,0.0002682426420506,0.0,0.0,37.91925048828125,0.0,0.0,0.0,0.3769572675228119,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439485073089,-1927.12109375,304.149658203125,0.6822419762611389,0.1349950730800628,0.1229893267154693,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.034546960145235,-885.7026977539062,304.1620788574219,0.5667752027511597,0.0782069116830825,0.0564719066023826,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.5039070844650269,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503833763301,-2146.985595703125,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911106705665588,0.6911106705665588,1.0,1.0,-1.0455222129821775,0.4246824979782104,0.6208397150039673,0.1706281155347824,0.0,0.0,0.5391383767127991,53.208251953125,48.0,25.86588859558105,-11610.8583984375,159.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643115818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520919919013977,0.5209257006645203,-5.738530489907134e-06,0.0,0.0002682426420506,0.0,0.0,37.91925048828125,0.0,0.0,0.0,0.3769572675228119,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805690363049507,-1929.44091796875,304.1495056152344,0.6841292381286621,0.1351983994245529,0.123143158853054,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335411056876182,-872.7294921875,304.1617126464844,0.5648741722106934,0.0770746544003486,0.0556482374668121,293.1645202636719,297.1499938964844,293.1499938964844,0.3402464389801025,-6383.6904296875,304.1781921386719,0.9990000128746032,0.5050508379936218,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196013025939,-2137.73583984375,298.7774963378906,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348083496094,291.1839599609375,1.0,0.2501630187034607,0.6909955143928528,0.6909955143928528,1.0,1.0,-1.041372537612915,0.4228067398071289,0.6185657978057861,0.1699029058218002,0.0,0.0,0.5367342829704285,52.58305358886719,48.0,12.573556900024414,-11562.6611328125,157.26275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639164924621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159581303596497,0.5159637928009033,-5.706750926037785e-06,0.0,0.0002678416785784,0.0,0.0,37.26975631713867,0.0,0.0,0.0,0.3752555847167969,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807317793369293,-1932.498046875,304.1492919921875,0.6854940056800842,0.1354160159826278,0.1233182698488235,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325969606637954,-860.4956665039062,304.16131591796875,0.5625317096710205,0.0759837478399276,0.0548601821064949,293.15850830078125,297.1499938964844,293.1499938964844,0.338405430316925,-6357.32177734375,304.1763916015625,0.9990000128746032,0.5060500502586365,0.4048356115818023,293.3252868652344,297.1499938964844,293.1499938964844,0.00589145347476,-2129.481201171875,298.74835205078125,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787109851837,0.6909935474395752,0.6909935474395752,1.0,1.0,-1.038503646850586,0.4215152859687805,0.6169883608818054,0.1694547533988952,0.0,0.0,0.5347881317138672,52.18468475341797,51.0,2.508913993835449,-11530.2734375,155.7740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634212970733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119349360466003,0.511940598487854,-5.679274636349874e-06,0.0,0.0002673391427379,0.0,0.0,36.73866653442383,0.0,0.0,0.0,0.3738403618335724,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402723193168,-1940.2235107421875,304.1488647460937,0.6868194937705994,0.135884627699852,0.1237224116921424,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308679845184087,-837.8826293945312,304.1604309082031,0.556704580783844,0.0739142149686813,0.0533820502460002,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.5074824094772339,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404677547514,-2114.94287109375,298.6884155273437,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909897327423096,0.6909897327423096,1.0,1.0,-1.0361186265945437,0.4204014837741852,0.6157172322273254,0.1692058145999908,0.0,0.0,0.5323114991188049,51.97340774536133,54.0,-11.38979148864746,-11501.8515625,154.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.262254923582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063053965568542,0.5063110589981079,-5.63885441806633e-06,0.0,0.0002661554026417,0.0,0.0,35.992393493652344,0.0,0.0,0.0,0.3718369007110595,4.0,0.0,1.0
