time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037478327751,-2102.713623046875,304.1460876464844,0.6900831460952759,0.1463296711444854,0.1332155466079712,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.020931078121066,-694.7630615234375,304.1501159667969,0.5031676888465881,0.060828436166048,0.0440026745200157,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326593399048,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042908787727356,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755919121205,-1913.64208984375,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887169480323792,0.6887169480323792,1.0,1.0,-1.0680845975875854,0.4325125217437744,0.635572075843811,0.1787938773632049,0.0,0.0,0.5783012509346008,58.055294036865234,69.0,-18.696683883666992,-12228.1875,174.65724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694790661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825710892677307,0.5825772285461426,-6.097501227486646e-06,0.0,0.0002734870067797,0.0,0.0,46.33100128173828,0.0,0.0,0.0,0.3985027372837066,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.090637095272541,-2118.43115234375,304.14599609375,0.6865562796592712,0.1472164541482925,0.1340906471014022,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803708225488,-699.000244140625,304.149658203125,0.5003182291984558,0.0611360929906368,0.0442325733602047,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012111067771912,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051444214768707,-1904.4412841796875,297.7998046875,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884683966636658,0.6884683966636658,1.0,1.0,-1.080876111984253,0.4379927814006805,0.64288330078125,0.181440070271492,0.0,0.0,0.5892519354820251,60.31833267211914,57.0,-16.51371955871582,-12406.4033203125,182.59706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721553146839142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026840209960938,0.6026902794837952,-6.23496407570201e-06,0.0,0.0002762030635494,0.0,0.0,49.428070068359375,0.0,0.0,0.0,0.4059194922447204,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.090637095272541,-2118.43115234375,304.14599609375,0.6865562796592712,0.1472164541482925,0.1340906471014022,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803708225488,-699.000244140625,304.149658203125,0.5003182291984558,0.0611360929906368,0.0442325733602047,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012111067771912,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051444214768707,-1904.4412841796875,297.7998046875,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884683966636658,0.6884683966636658,1.0,1.0,-1.080876111984253,0.4379927814006805,0.64288330078125,0.181440070271492,0.0,0.0,0.5892519354820251,60.31833267211914,57.0,-16.51371955871582,-12406.4033203125,182.59706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721553146839142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026840209960938,0.6026902794837952,-6.23496407570201e-06,0.0,0.0002762030635494,0.0,0.0,49.428070068359375,0.0,0.0,0.0,0.4059194922447204,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838354706764,-2130.38623046875,304.1462707519531,0.6894726157188416,0.1481521278619766,0.1348909139633178,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701327055692,-708.5077514648438,304.1487731933594,0.5039296746253967,0.0622255727648735,0.0448528751730918,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983713030815124,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.005099584814161,-1889.401123046875,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881466507911682,0.6881466507911682,1.0,1.0,-1.079306960105896,0.4370283484458923,0.6422786116600037,0.1816430389881134,0.0,0.0,0.5992922186851501,59.70554733276367,45.0,11.948602676391602,-12492.705078125,180.99771118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.275442510843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242890954017639,0.6242954730987549,-6.394908268703148e-06,0.0,0.0002795391192194,0.0,0.0,52.972076416015625,0.0,0.0,0.0,0.4140348732471466,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838354706764,-2130.38623046875,304.1462707519531,0.6894726157188416,0.1481521278619766,0.1348909139633178,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701327055692,-708.5077514648438,304.1487731933594,0.5039296746253967,0.0622255727648735,0.0448528751730918,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983713030815124,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.005099584814161,-1889.401123046875,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881466507911682,0.6881466507911682,1.0,1.0,-1.079306960105896,0.4370283484458923,0.6422786116600037,0.1816430389881134,0.0,0.0,0.5992922186851501,59.70554733276367,45.0,11.948602676391602,-12492.705078125,180.99771118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.275442510843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242890954017639,0.6242954730987549,-6.394908268703148e-06,0.0,0.0002795391192194,0.0,0.0,52.972076416015625,0.0,0.0,0.0,0.4140348732471466,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916620716452598,-2136.82763671875,304.1468811035156,0.6982372999191284,0.1491701006889343,0.1356752514839172,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220910627394914,-713.191650390625,304.1487121582031,0.5112940073013306,0.0626803338527679,0.0452766939997673,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990280866622925,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050382986664772,-1866.5086669921875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878249049186707,0.6878249049186707,1.0,1.0,-1.0646628141403198,0.4302149713039398,0.6344478130340576,0.179637998342514,0.0,0.0,0.6021047234535217,56.62347412109375,48.0,46.09798812866211,-12446.2724609375,171.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356558203697205,0.635662317276001,-6.504659722850192e-06,0.0,0.0002828522410709,0.0,0.0,55.069602966308594,0.0,0.0,0.0,0.4185634553432464,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916620716452598,-2136.82763671875,304.1468811035156,0.6982372999191284,0.1491701006889343,0.1356752514839172,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220910627394914,-713.191650390625,304.1487121582031,0.5112940073013306,0.0626803338527679,0.0452766939997673,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990280866622925,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050382986664772,-1866.5086669921875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878249049186707,0.6878249049186707,1.0,1.0,-1.0646628141403198,0.4302149713039398,0.6344478130340576,0.179637998342514,0.0,0.0,0.6021047234535217,56.62347412109375,48.0,46.09798812866211,-12446.2724609375,171.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356558203697205,0.635662317276001,-6.504659722850192e-06,0.0,0.0002828522410709,0.0,0.0,55.069602966308594,0.0,0.0,0.0,0.4185634553432464,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918523520231247,-2140.030029296875,304.1470947265625,0.7019103765487671,0.149701178073883,0.1361068934202194,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220031589269638,-711.5303344726562,304.14910888671875,0.5134260654449463,0.0627051368355751,0.0452465415000915,293.1675109863281,297.1499938964844,293.1499938964844,0.3534734547138214,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005804896354675,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085508264601,-1855.1102294921875,297.7088928222656,0.4733045101165771,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.56317138671875,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.6876639723777771,0.6876639723777771,1.0,1.0,-1.058970928192139,0.4275436103343963,0.6314272880554199,0.1789046823978424,0.0,0.0,0.6008866429328918,55.46497344970703,48.0,50.85863876342773,-12415.697265625,167.33358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801191210746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359997391700745,0.636006236076355,-6.521681370941224e-06,0.0,0.0002842852845788,0.0,0.0,55.22673416137695,0.0,0.0,0.0,0.4188314974308014,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921242907643318,-2144.899658203125,304.1471252441406,0.7047395706176758,0.1502424329519271,0.1365595608949661,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220546387135982,-712.19189453125,304.149169921875,0.515407383441925,0.0629722103476524,0.0453362055122852,293.15869140625,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020880699157715,0.4146910607814789,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820067360997,-1845.357666015625,297.6933898925781,0.4748644530773163,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.815673828125,291.151611328125,1.0,0.2544157207012176,0.6876178979873657,0.6876178979873657,1.0,1.0,-1.0553826093673706,0.425828218460083,0.6295543313026428,0.1785863488912582,0.0,0.0,0.5993906259536743,54.68247985839844,51.0,40.16720962524414,-12391.9677734375,164.90724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813613414764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338475942611694,0.63385409116745,-6.515416316688061e-06,0.0,0.0002855460043065,0.0,0.0,54.9234733581543,0.0,0.0,0.0,0.4181511998176574,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750112652778,-2158.825927734375,304.1468200683594,0.7087537050247192,0.1513659209012985,0.1375243961811065,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282758474349,-719.5946044921875,304.1486511230469,0.5194358825683594,0.0638076663017273,0.0458344183862209,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.51806640625,304.1709289550781,0.9990000128746032,0.5047253966331482,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385670572519,-1830.4237060546875,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530753910541534,0.6875256896018982,0.6875256896018982,1.0,1.0,-1.0523881912231443,0.4242629408836365,0.6281252503395081,0.1786743402481079,0.0,0.0,0.5976464152336121,53.830326080322266,54.0,14.346781730651855,-12386.822265625,162.53684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006011009216,0.6297070980072021,-6.485972789960215e-06,0.0,0.0002875761711038,0.0,0.0,54.22539520263672,0.0,0.0,0.0,0.4166406095027923,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750112652778,-2158.825927734375,304.1468200683594,0.7087537050247192,0.1513659209012985,0.1375243961811065,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282758474349,-719.5946044921875,304.1486511230469,0.5194358825683594,0.0638076663017273,0.0458344183862209,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.51806640625,304.1709289550781,0.9990000128746032,0.5047253966331482,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385670572519,-1830.4237060546875,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530753910541534,0.6875256896018982,0.6875256896018982,1.0,1.0,-1.0523881912231443,0.4242629408836365,0.6281252503395081,0.1786743402481079,0.0,0.0,0.5976464152336121,53.830326080322266,54.0,14.346781730651855,-12386.822265625,162.53684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006011009216,0.6297070980072021,-6.485972789960215e-06,0.0,0.0002875761711038,0.0,0.0,54.22539520263672,0.0,0.0,0.0,0.4166406095027923,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757119536399,-2175.72216796875,304.1463928222656,0.7108550071716309,0.1525343805551529,0.13856041431427,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257302850484,-730.4735107421875,304.1479187011719,0.5226848125457764,0.0648213103413581,0.0465147607028484,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066488981246948,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024317413568,-1818.673583984375,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532234787940979,0.6874334812164307,0.6874334812164307,1.0,1.0,-1.0538805723190308,0.4246996641159057,0.629180908203125,0.1795183420181274,0.0,0.0,0.5972970724105835,53.76185989379883,57.0,-3.043248176574707,-12432.388671875,162.83274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.2848745882511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627865731716156,0.6278722286224365,-6.467557341238717e-06,0.0,0.0002891115145757,0.0,0.0,53.882171630859375,0.0,0.0,0.0,0.4159071147441864,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757119536399,-2175.72216796875,304.1463928222656,0.7108550071716309,0.1525343805551529,0.13856041431427,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257302850484,-730.4735107421875,304.1479187011719,0.5226848125457764,0.0648213103413581,0.0465147607028484,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066488981246948,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024317413568,-1818.673583984375,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532234787940979,0.6874334812164307,0.6874334812164307,1.0,1.0,-1.0538805723190308,0.4246996641159057,0.629180908203125,0.1795183420181274,0.0,0.0,0.5972970724105835,53.76185989379883,57.0,-3.043248176574707,-12432.388671875,162.83274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.2848745882511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627865731716156,0.6278722286224365,-6.467557341238717e-06,0.0,0.0002891115145757,0.0,0.0,53.882171630859375,0.0,0.0,0.0,0.4159071147441864,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738513350486,-2194.521240234375,304.1459350585937,0.7114384174346924,0.1537281572818756,0.1396454721689224,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.024063991382718,-743.33837890625,304.147216796875,0.5250393748283386,0.0659485682845115,0.0472968816757202,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077385306358337,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709642142057,-1808.91455078125,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872963905334473,0.6872963905334473,1.0,1.0,-1.0589107275009155,0.4267101585865021,0.6322005987167358,0.1809354126453399,0.0,0.0,0.5988647937774658,54.31933975219727,60.0,-13.617304801940918,-12519.6357421875,165.2531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294233202934265,0.629429817199707,-6.4721998569439165e-06,0.0,0.0002903735730797,0.0,0.0,54.09967803955078,0.0,0.0,0.0,0.4164400994777679,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738513350486,-2194.521240234375,304.1459350585937,0.7114384174346924,0.1537281572818756,0.1396454721689224,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.024063991382718,-743.33837890625,304.147216796875,0.5250393748283386,0.0659485682845115,0.0472968816757202,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077385306358337,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709642142057,-1808.91455078125,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872963905334473,0.6872963905334473,1.0,1.0,-1.0589107275009155,0.4267101585865021,0.6322005987167358,0.1809354126453399,0.0,0.0,0.5988647937774658,54.31933975219727,60.0,-13.617304801940918,-12519.6357421875,165.2531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294233202934265,0.629429817199707,-6.4721998569439165e-06,0.0,0.0002903735730797,0.0,0.0,54.09967803955078,0.0,0.0,0.0,0.4164400994777679,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958269536495208,-2214.366943359375,304.1455383300781,0.7108417749404907,0.154930830001831,0.1407597064971923,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297803431749,-757.841064453125,304.14654541015625,0.526696503162384,0.0671838521957397,0.0481698587536811,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079604387283325,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424904234707,-1800.35693359375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871592998504639,0.6871592998504639,1.0,1.0,-1.0667452812194824,0.4299825727939605,0.6367626786231995,0.1828073859214782,0.0,0.0,0.6025561690330505,55.38056564331055,63.0,-19.003480911254883,-12641.9169921875,169.41017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351228356361389,0.6351293921470642,-6.50730044071679e-06,0.0,0.0002916045195888,0.0,0.0,55.0229377746582,0.0,0.0,0.0,0.4185471832752228,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958269536495208,-2214.366943359375,304.1455383300781,0.7108417749404907,0.154930830001831,0.1407597064971923,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297803431749,-757.841064453125,304.14654541015625,0.526696503162384,0.0671838521957397,0.0481698587536811,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079604387283325,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424904234707,-1800.35693359375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871592998504639,0.6871592998504639,1.0,1.0,-1.0667452812194824,0.4299825727939605,0.6367626786231995,0.1828073859214782,0.0,0.0,0.6025561690330505,55.38056564331055,63.0,-19.003480911254883,-12641.9169921875,169.41017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351228356361389,0.6351293921470642,-6.50730044071679e-06,0.0,0.0002916045195888,0.0,0.0,55.0229377746582,0.0,0.0,0.0,0.4185471832752228,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.096364602446556,-2224.491943359375,304.1453552246094,0.7101798057556152,0.1555311232805252,0.1413225978612899,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255551878362894,-765.5924072265625,304.1462097167969,0.527310311794281,0.0678337961435318,0.048635359853506,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077459812164307,0.4198234379291534,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290011473,-1796.358154296875,297.486572265625,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7025756835937,291.1199035644531,1.0,0.2582556903362274,0.6870907545089722,0.6870907545089722,1.0,1.0,-1.0715250968933103,0.4320091605186462,0.6395158767700195,0.1838816851377487,0.0,0.0,0.6052075624465942,56.07070159912109,63.0,-20.342220306396484,-12713.97265625,172.04901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.287997156381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639606773853302,0.6396133303642273,-6.537424269481562e-06,0.0,0.000292280485155,0.0,0.0,55.77310943603516,0.0,0.0,0.0,0.4202324450016022,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969054996967315,-2234.669189453125,304.1452331542969,0.7093108892440796,0.1561289727687835,0.1418870985507965,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261047892272472,-773.6024780273438,304.1459045410156,0.5277993679046631,0.0685010179877281,0.0491164475679397,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.9921875,304.1373291015625,0.9990000128746032,0.507318377494812,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158792778849,-1792.4825439453125,297.4615478515625,0.4709386825561523,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.70330810546875,291.1122436523437,1.0,0.2598442733287811,0.6869630217552185,0.6869630217552185,1.0,1.0,-1.076788306236267,0.43424192070961,0.6425464153289795,0.1850188672542572,0.0,0.0,0.6083787679672241,56.853492736816406,66.0,-20.94881248474121,-12791.9775390625,175.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.2887377440929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451827883720398,0.6451894044876099,-6.576275154657196e-06,0.0,0.0002930320915766,0.0,0.0,56.72417831420898,0.0,0.0,0.0,0.4223466217517853,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877263307571,-2254.993896484375,304.14501953125,0.7070444822311401,0.1573141515254974,0.1430162340402603,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166673094034,-790.3434448242188,304.1454162597656,0.5284645557403564,0.069880686700344,0.0501186177134513,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058367252349854,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903186641633,-1784.9176025390625,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867075562477112,0.6867075562477112,1.0,1.0,-1.0885415077209473,0.4392668604850769,0.6492746472358704,0.18748340010643,0.0,0.0,0.6161828637123108,58.6637077331543,69.0,-20.74613571166992,-12963.1572265625,181.85464477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.290532499551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595171689987183,0.6595238447189331,-6.680638307443587e-06,0.0,0.0002948535548057,0.0,0.0,59.2455940246582,0.0,0.0,0.0,0.4278505146503448,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877263307571,-2254.993896484375,304.14501953125,0.7070444822311401,0.1573141515254974,0.1430162340402603,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166673094034,-790.3434448242188,304.1454162597656,0.5284645557403564,0.069880686700344,0.0501186177134513,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058367252349854,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903186641633,-1784.9176025390625,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867075562477112,0.6867075562477112,1.0,1.0,-1.0885415077209473,0.4392668604850769,0.6492746472358704,0.18748340010643,0.0,0.0,0.6161828637123108,58.6637077331543,69.0,-20.74613571166992,-12963.1572265625,181.85464477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.290532499551773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595171689987183,0.6595238447189331,-6.680638307443587e-06,0.0,0.0002948535548057,0.0,0.0,59.2455940246582,0.0,0.0,0.0,0.4278505146503448,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643352270126,-2275.159423828125,304.1448974609375,0.7042700052261353,0.1584822237491607,0.1441402584314346,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.028230533003807,-809.10888671875,304.1452331542969,0.5292147994041443,0.071611188352108,0.0512596033513546,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391335010528,-6909.2890625,304.12091064453125,0.9990000128746032,0.5033528804779053,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653592191636,-1777.48388671875,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674733698368072,0.6864521503448486,0.6864521503448486,1.0,1.0,-1.1016870737075806,0.4449345469474792,0.6567524671554565,0.1901621520519256,0.0,0.0,0.625831663608551,60.746463775634766,57.0,-19.83765983581543,-13151.353515625,189.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.292862057685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779373288154602,0.6779441237449646,-6.821124316047644e-06,0.0,0.0002972177462652,0.0,0.0,62.6297721862793,0.0,0.0,0.0,0.435038685798645,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643352270126,-2275.159423828125,304.1448974609375,0.7042700052261353,0.1584822237491607,0.1441402584314346,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.028230533003807,-809.10888671875,304.1452331542969,0.5292147994041443,0.071611188352108,0.0512596033513546,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391335010528,-6909.2890625,304.12091064453125,0.9990000128746032,0.5033528804779053,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653592191636,-1777.48388671875,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674733698368072,0.6864521503448486,0.6864521503448486,1.0,1.0,-1.1016870737075806,0.4449345469474792,0.6567524671554565,0.1901621520519256,0.0,0.0,0.625831663608551,60.746463775634766,57.0,-19.83765983581543,-13151.353515625,189.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.292862057685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779373288154602,0.6779441237449646,-6.821124316047644e-06,0.0,0.0002972177462652,0.0,0.0,62.6297721862793,0.0,0.0,0.0,0.435038685798645,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343246221542,-2291.168212890625,304.1451721191406,0.707934558391571,0.1596820950508117,0.1451751738786697,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318994708359241,-846.0789794921875,304.1403503417969,0.5378105044364929,0.074091762304306,0.0529179833829402,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501036524772644,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284550964832,-1764.77490234375,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878295898437,1.0,0.265889823436737,0.6861029267311096,0.6861029267311096,1.0,1.0,-1.1007312536239624,0.4441896080970764,0.656541645526886,0.1905993521213531,0.0,0.0,0.6349225640296936,59.97518539428711,45.0,9.104799270629885,-13240.87109375,188.01319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956528067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986342668533325,0.6986412405967712,-6.991823738644598e-06,0.0,0.0003000500146299,0.0,0.0,66.66427612304688,0.0,0.0,0.0,0.4432238340377807,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343246221542,-2291.168212890625,304.1451721191406,0.707934558391571,0.1596820950508117,0.1451751738786697,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318994708359241,-846.0789794921875,304.1403503417969,0.5378105044364929,0.074091762304306,0.0529179833829402,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501036524772644,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284550964832,-1764.77490234375,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878295898437,1.0,0.265889823436737,0.6861029267311096,0.6861029267311096,1.0,1.0,-1.1007312536239624,0.4441896080970764,0.656541645526886,0.1905993521213531,0.0,0.0,0.6349225640296936,59.97518539428711,45.0,9.104799270629885,-13240.87109375,188.01319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956528067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986342668533325,0.6986412405967712,-6.991823738644598e-06,0.0,0.0003000500146299,0.0,0.0,66.66427612304688,0.0,0.0,0.0,0.4432238340377807,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747524857521,-2300.48681640625,304.1458740234375,0.7169904112815857,0.1609432250261306,0.146178126335144,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697003364563,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.0318496376276016,-852.0317993164062,304.14324951171875,0.5500015616416931,0.0756563320755958,0.0541504621505737,293.16046142578125,297.1499938964844,293.1499938964844,0.3578623533248901,-6649.1171875,304.1636657714844,0.9990000128746032,0.5024399757385254,0.4219056963920593,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759066171944,-1744.3104248046875,297.2976379394531,0.4714697003364563,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600635290145874,0.6857537031173706,0.6857537031173706,1.0,1.0,-1.0866100788116455,0.4374931156635284,0.6491169929504395,0.1889254450798034,0.0,0.0,0.6365267634391785,56.77720260620117,48.0,46.63396453857422,-13191.9873046875,177.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983077466487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086659669876099,0.7086731195449829,-7.103320967871696e-06,0.0,0.0003027444472536,0.0,0.0,68.89170837402344,0.0,0.0,0.0,0.4474125206470489,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747524857521,-2300.48681640625,304.1458740234375,0.7169904112815857,0.1609432250261306,0.146178126335144,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697003364563,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.0318496376276016,-852.0317993164062,304.14324951171875,0.5500015616416931,0.0756563320755958,0.0541504621505737,293.16046142578125,297.1499938964844,293.1499938964844,0.3578623533248901,-6649.1171875,304.1636657714844,0.9990000128746032,0.5024399757385254,0.4219056963920593,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759066171944,-1744.3104248046875,297.2976379394531,0.4714697003364563,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600635290145874,0.6857537031173706,0.6857537031173706,1.0,1.0,-1.0866100788116455,0.4374931156635284,0.6491169929504395,0.1889254450798034,0.0,0.0,0.6365267634391785,56.77720260620117,48.0,46.63396453857422,-13191.9873046875,177.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983077466487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086659669876099,0.7086731195449829,-7.103320967871696e-06,0.0,0.0003027444472536,0.0,0.0,68.89170837402344,0.0,0.0,0.0,0.4474125206470489,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.10072972625494,-2304.8056640625,304.1461486816406,0.720600962638855,0.1615865230560302,0.1467116475105285,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738862216472626,0.050000000745058,0.0492596961557865,293.11151123046875,297.1499938964844,293.1499938964844,0.0320897102355957,-854.909912109375,304.14404296875,0.553960919380188,0.0760207921266555,0.0544272102415561,293.1491394042969,297.1499938964844,293.1499938964844,0.3520760536193847,-6560.82275390625,304.1716003417969,0.9990000128746032,0.5045263767242432,0.4168061912059784,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501196920871,-1733.9642333984375,297.29010009765625,0.4738862216472626,0.050000000745058,0.23366679251194,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.149658203125,1.0,0.2581949234008789,0.6855790615081787,0.6855790615081787,1.0,1.0,-1.0811467170715332,0.4348824620246887,0.6462642550468445,0.1883075535297393,0.0,0.0,0.6345085501670837,55.57796096801758,48.0,52.72530746459961,-13159.7099609375,173.95733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760803222656,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.2993854284286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707737147808075,0.7077442407608032,-7.112223102012649e-06,0.0,0.0003038381400983,0.0,0.0,68.82880401611328,0.0,0.0,0.0,0.4471675753593445,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010677590966224,-2310.805419921875,304.146240234375,0.7233636379241943,0.1622336059808731,0.147260844707489,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755083322525024,0.050000000745058,0.0492288395762443,293.11065673828125,297.1499938964844,293.1499938964844,0.0324306450784206,-859.2107543945312,304.1445007324219,0.5573350787162781,0.0766750872135162,0.0547621548175811,293.13885498046875,297.1499938964844,293.1499938964844,0.348012775182724,-6499.5712890625,304.17498779296875,0.9990000128746032,0.5065576434135437,0.4132807850837707,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271132305264,-1725.119384765625,297.2790222167969,0.4755083322525024,0.050000000745058,0.2335204184055328,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241455078125,291.1632385253906,1.0,0.2568334341049194,0.6855238676071167,0.6855238676071167,1.0,1.0,-1.0777628421783447,0.4332344830036163,0.644528329372406,0.188067227602005,0.0,0.0,0.6321401000022888,54.76406097412109,51.0,42.93409729003906,-13133.513671875,171.47369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4375,18000.0,0.0,0.0,0.3002822399139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039083242416382,0.7039154171943665,-7.09184223524062e-06,0.0,0.0003047483041882,0.0,0.0,68.14085388183594,0.0,0.0,0.0,0.4457766711711883,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019623428583145,-2327.180419921875,304.14599609375,0.7273289561271667,0.1635517627000808,0.1484026461839676,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773456454277038,0.050000000745058,0.0491934344172477,293.1069030761719,297.1499938964844,293.1499938964844,0.0337301008403301,-876.060302734375,304.1441345214844,0.5642938017845154,0.0784288346767425,0.0558739379048347,293.12261962890625,297.1499938964844,293.1499938964844,0.3433202803134918,-6430.818359375,304.1742553710937,0.9990000128746032,0.5101483464241028,0.4091989994049072,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901336707174,-1711.88671875,297.2464294433594,0.4773456454277038,0.050000000745058,0.2333524674177169,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1703491210937,1.0,0.2554784417152405,0.6854134202003479,0.6854134202003479,1.0,1.0,-1.075322508811951,0.4319013655185699,0.6434211730957031,0.188263937830925,0.0,0.0,0.628568708896637,53.85251998901367,54.0,15.531845092773438,-13120.2216796875,169.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.29296875,18000.0,0.0,0.0,0.3015754818916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695765495300293,0.6957725286483765,-7.026670573395677e-06,0.0,0.0003060607705265,0.0,0.0,66.5301284790039,0.0,0.0,0.0,0.4426078498363495,4.0,0.0,1.0
